Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Ambient Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,8525,8525,15.53276888888889,0.0,15.53276888888889,0.0,157.38746378442275,0.6507363854,0.0,0.0,0.0,147.57730194484125,0.639747799387125,635.6871802269079,15.53276888888889,0.0,0.0,0.05297834654778797,0.3169952834467118,0.0
1,8526,8526,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,0.4152985501,0.0,0.0,0.0,146.10994832346015,0.6234438702606683,619.4867357033855,15.825840000000001,0.0,0.0,0.05162819699169811,0.3229763265306129,0.0
1,8527,8527,16.118911111111114,0.0,16.118911111111114,0.0,157.37691362604428,1.12541386,0.0,0.0,0.0,144.61563262019774,0.6068403624466417,602.9886139837247,16.118911111111114,0.0,0.0,0.050253238935221656,0.32895736961451405,0.0
1,8528,8528,16.705053333333332,52.98123009805647,16.705053333333332,0.0,157.37691362604428,1.7000000000000002,66.0,1.0,0.399718084559961,147.76967497843836,0.6418852775382039,637.8110913368134,16.705053333333332,52.98123009805647,0.0,0.053155353890892036,1.4005440577434431,52.98123009805647
1,8529,8529,15.825840000000001,52.98643568974043,15.825840000000001,0.0,157.38746378442275,1.5898846899999999,66.0,1.0,0.39970117345717215,151.00516961138004,0.6778352179042227,673.5328495710629,15.825840000000001,52.98643568974043,0.0,0.056132415165519034,1.3827050403254224,52.98643568974043
1,8530,8530,15.23969777777778,52.98643568974043,15.23969777777778,0.0,157.38746378442275,1.3260417856,66.0,1.0,0.39970117345717215,154.29456334246845,0.7143840371385385,709.8496854584905,15.23969777777778,52.98643568974043,0.0,0.05915907037740566,1.370742954157622,52.98643568974043
1,8531,8531,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,1.5725311109,66.0,1.0,0.39970117345717215,157.61076731876238,0.7512307479862486,746.4625221761097,14.946626666666667,52.98643568974043,0.0,0.062210394380874216,1.3647619110737208,52.98643568974043
1,8532,8532,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,3.2132321041,0.0,0.0,0.0,156.30508374336517,0.7367231527040575,732.0470097731845,14.067413333333334,0.0,0.0,0.061009001564562425,0.2870900680272115,0.0
1,8533,8533,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,6.147436922,0.0,0.0,0.0,155.02659333628236,0.7225177037364705,717.9317258961419,13.774342222222224,0.0,0.0,0.05983262987716825,0.28110902494331036,0.0
1,8534,8534,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,8.9234273319,0.0,0.0,0.0,153.63987202466782,0.7071096891629758,702.6215093600268,14.946626666666667,0.0,0.0,0.058556672169349684,0.3050331972789113,0.0
1,8535,8535,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,10.6752368992,0.0,0.0,0.0,152.2532662731626,0.6917029585906956,687.3125686752899,14.946626666666667,0.0,0.0,0.05728082079134011,0.3050331972789113,0.0
1,8536,8536,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,11.908985044,0.0,0.0,0.0,150.86677607213667,0.6762975119126297,672.0049037356099,14.946626666666667,0.0,0.0,0.05600507573427869,0.3050331972789113,0.0
1,8537,8537,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,12.3222057312,0.0,0.0,0.0,148.96579854631585,0.6551755394035096,651.0169970042139,20.51497777777778,0.0,0.0,0.05425593774516326,0.418673015873015,0.0
1,8538,8538,22.273404444444445,0.0,22.273404444444445,0.0,157.38746378442275,11.4949195114,0.0,0.0,0.0,146.90247326719046,0.6322497029687829,628.2366758659525,22.273404444444445,0.0,0.0,0.052357419440449415,0.4545592743764182,0.0
1,8539,8539,23.445688888888892,0.0,23.445688888888892,0.0,157.38746378442275,9.6505422993,0.0,0.0,0.0,144.7309824864394,0.6081220276271042,604.2621441550574,23.445688888888892,0.0,0.0,0.050359375294195964,0.47848344671201914,0.0
1,8540,8540,24.03183111111111,52.98643568974043,24.03183111111111,0.0,157.38746378442275,8.1822468318,66.0,1.0,0.39970117345717215,147.20836822596283,0.6356485358440315,631.6139356058048,24.03183111111111,52.98643568974043,0.0,0.05263888120725101,1.5501742466746273,52.98643568974043
1,8541,8541,25.204115555555557,52.98643568974043,25.204115555555557,0.0,157.38746378442275,7.0601096016,66.0,1.0,0.39970117345717215,149.57721007127572,0.6619690007919524,657.7673388078695,25.204115555555557,52.98643568974043,0.0,0.054818513110081624,1.5740984190102283,52.98643568974043
1,8542,8542,24.324902222222224,52.98643568974043,24.324902222222224,0.0,157.38746378442275,5.4154583857,66.0,1.0,0.39970117345717215,152.0271075971507,0.6891900844127855,684.8156442592137,24.324902222222224,52.98643568974043,0.0,0.057072726415469094,1.5561552897585302,52.98643568974043
1,8543,8543,24.03183111111111,52.98643568974043,24.03183111111111,0.0,157.38746378442275,4.1162118963,66.0,1.0,0.39970117345717215,154.50388532624825,0.7167098369583139,712.1607229182858,24.03183111111111,52.98643568974043,0.0,0.05935167288259737,1.5501742466746273,52.98643568974043
1,8544,8544,24.03183111111111,52.98643568974043,24.03183111111111,0.0,157.38746378442275,3.4142938691999998,66.0,1.0,0.39970117345717215,156.98045665720173,0.7442272961911301,739.503522820803,24.03183111111111,52.98643568974043,0.0,0.06163042943752004,1.5501742466746273,52.98643568974043
1,8545,8545,24.324902222222224,0.0,24.324902222222224,0.0,157.38746378442275,2.8767325037,0.0,0.0,0.0,154.72687296045228,0.7191874773383585,714.6226371731152,24.324902222222224,0.0,0.0,0.05955684950188476,0.49642657596372075,0.0
1,8546,8546,24.324902222222224,0.0,24.324902222222224,0.0,157.38746378442275,2.6172736614,0.0,0.0,0.0,152.47347706234422,0.6941497451371579,689.7438249325646,24.324902222222224,0.0,0.0,0.05748344236457744,0.49642657596372075,0.0
1,8547,8547,24.324902222222224,0.0,24.324902222222224,0.0,157.38746378442275,2.6249115196,0.0,0.0,0.0,150.22026894722765,0.6691140994136406,664.8670859263675,24.324902222222224,0.0,0.0,0.055410208011198225,0.49642657596372075,0.0
1,8548,8548,24.617973333333335,0.0,24.617973333333335,0.0,157.38746378442275,2.8,0.0,0.0,0.0,147.9401642381043,0.6437796026456034,639.693392748572,24.617973333333335,0.0,0.0,0.05331222541449888,0.5024076190476201,0.0
1,8549,8549,25.204115555555557,0.0,25.204115555555557,0.0,157.38746378442275,2.5890740952,0.0,0.0,0.0,145.60608081500726,0.6178453423889694,613.9237429121771,25.204115555555557,0.0,0.0,0.05116457562398342,0.5143697052154188,0.0
1,8550,8550,25.204115555555557,52.98643568974043,25.204115555555557,0.0,157.38746378442275,2.1726224455,66.0,1.0,0.39970117345717215,147.97505618427104,0.6441672909363448,640.0786202969662,25.204115555555557,52.98643568974043,0.0,0.05334433038561265,1.5740984190102283,52.98643568974043
1,8551,8551,25.79025777777778,52.98643568974043,25.79025777777778,0.0,157.38746378442275,1.8718004338,66.0,1.0,0.39970117345717215,150.28966541622125,0.6698851712913473,665.6332636422754,25.79025777777778,52.98643568974043,0.0,0.055474061475312565,1.5860605051780305,52.98643568974043
1,8552,8552,25.79025777777778,52.98643568974043,25.79025777777778,0.0,157.38746378442275,1.7860143852,66.0,1.0,0.39970117345717215,152.6040817640688,0.6956009084896535,691.1857774339727,25.79025777777778,52.98643568974043,0.0,0.05760361508742168,1.5860605051780305,52.98643568974043
1,8553,8553,26.08332888888889,52.98643568974043,26.08332888888889,0.0,157.38746378442275,1.6835940176,66.0,1.0,0.39970117345717215,154.89122088253765,0.7210135653615294,716.4371346163384,26.08332888888889,52.98643568974043,0.0,0.059708070223880194,1.59204154826193,52.98643568974043
1,8554,8554,26.3764,52.98643568974043,26.3764,0.0,157.38746378442275,1.1386687978,66.0,1.0,0.39970117345717215,157.1510850447302,0.7461231671636689,741.3873602857568,26.3764,52.98643568974043,0.0,0.06178742897622775,1.5980225913458292,52.98643568974043
1,8555,8555,25.79025777777778,0.0,25.79025777777778,0.0,157.38746378442275,1.5012672679999999,0.0,0.0,0.0,154.76206532219976,0.7195785035799975,715.0111814857028,25.79025777777778,0.0,0.0,0.059589230893049655,0.5263317913832211,0.0
1,8556,8556,24.617973333333335,0.0,24.617973333333335,0.0,157.38746378442275,3.5466834113,0.0,0.0,0.0,152.48158213004518,0.6942398014449465,689.8333096332774,24.617973333333335,0.0,0.0,0.05749090004444349,0.5024076190476201,0.0
1,8557,8557,25.204115555555557,0.0,25.204115555555557,0.0,157.38746378442275,5.7544126042,0.0,0.0,0.0,150.14712025545714,0.6683013361717458,664.0594814704754,25.204115555555557,0.0,0.0,0.0553429020310422,0.5143697052154188,0.0
1,8558,8558,23.738760000000003,0.0,23.738760000000003,0.0,157.38746378442275,7.1911633748,0.0,0.0,0.0,147.9482747261073,0.6438697191789698,639.7829372925977,23.738760000000003,0.0,0.0,0.05331968808172329,0.4844644897959185,0.0
1,8559,8559,22.85954666666667,0.0,22.85954666666667,0.0,157.38746378442275,8.2941774175,0.0,0.0,0.0,145.83086551793411,0.6203429501992678,616.4054978596147,22.85954666666667,0.0,0.0,0.05137140577211557,0.4665213605442169,0.0
1,8560,8560,22.85954666666667,52.98643568974043,22.85954666666667,0.0,157.38746378442275,9.3519922366,66.0,1.0,0.39970117345717215,148.4164970459372,0.6490721893993022,644.9523862969487,22.85954666666667,52.98643568974043,0.0,0.05375051140069578,1.5262500743390264,52.98643568974043
1,8561,8561,23.152617777777778,52.98643568974043,23.152617777777778,0.0,157.38746378442275,9.8090535449,66.0,1.0,0.39970117345717215,150.97482874329657,0.6774980971477396,673.1978685937308,23.152617777777778,52.98643568974043,0.0,0.05610449775762404,1.5322311174229293,52.98643568974043
1,8562,8562,24.324902222222224,52.98643568974043,24.324902222222224,0.0,157.38746378442275,8.830802603,66.0,1.0,0.39970117345717215,153.42460980094887,0.7047178866772096,700.2448881675929,24.324902222222224,52.98643568974043,0.0,0.05835860389762421,1.5561552897585302,52.98643568974043
1,8563,8563,24.911044444444443,52.98643568974043,24.911044444444443,0.0,157.38746378442275,7.2937664117,66.0,1.0,0.39970117345717215,155.82001798748024,0.7313335331942248,726.6915993567928,24.911044444444443,52.98643568974043,0.0,0.060562680169746884,1.568117375926329,52.98643568974043
1,8564,8564,24.911044444444443,52.98643568974043,24.911044444444443,0.0,157.38746378442275,6.2833428474,66.0,1.0,0.39970117345717215,158.21522655666274,0.757946961740697,753.1361066533937,24.911044444444443,52.98643568974043,0.0,0.06276657276884688,1.568117375926329,52.98643568974043
1,8565,8565,25.79025777777778,0.0,25.79025777777778,0.0,157.38746378442275,5.7068615139,0.0,0.0,0.0,155.826118155673,0.7314013128408109,726.7589487911423,25.79025777777778,0.0,0.0,0.06056829309035272,0.5263317913832211,0.0
1,8566,8566,27.255613333333336,0.0,27.255613333333336,0.0,157.38746378442275,5.0378810366,0.0,0.0,0.0,153.3017870403013,0.7033531893366811,698.8888528594687,27.255613333333336,0.0,0.0,0.05824559153758385,0.5562370068027214,0.0
1,8567,8567,24.324902222222224,0.0,24.324902222222224,0.0,157.38746378442275,3.9288274917,0.0,0.0,0.0,151.04850989935326,0.6783167766594806,674.0113517676109,24.324902222222224,0.0,0.0,0.05617229367177356,0.49642657596372075,0.0
1,8568,8568,25.204115555555557,0.0,25.204115555555557,0.0,157.38746378442275,2.9260874529,0.0,0.0,0.0,148.71416744745108,0.6523796383050121,648.2388421012977,25.204115555555557,0.0,0.0,0.05402440554223666,0.5143697052154188,0.0
1,8569,8569,24.324902222222224,0.0,24.324902222222224,0.0,157.38746378442275,1.7326863797,0.0,0.0,0.0,146.46127260813577,0.6273474734237309,623.3655618436698,24.324902222222224,0.0,0.0,0.05195145944192597,0.49642657596372075,0.0
1,8570,8570,23.738760000000003,0.0,23.738760000000003,0.0,157.38746378442275,0.6164859002,0.0,0.0,0.0,144.26273423275654,0.6029192692528506,599.092408825761,23.738760000000003,0.0,0.0,0.04992852811282281,0.4844644897959185,0.0
1,8571,8571,24.03183111111111,52.98643568974043,24.03183111111111,0.0,157.38746378442275,-0.1857061308,66.0,1.0,0.39970117345717215,146.7401589929678,0.6304462110329756,626.4446310877859,24.03183111111111,52.98643568974043,0.0,0.05220806992980964,1.5501742466746273,52.98643568974043
1,8572,8572,24.617973333333335,52.98643568974043,24.617973333333335,0.0,157.38746378442275,-0.7939490809,66.0,1.0,0.39970117345717215,149.16320857841623,0.657368984204625,653.1965195315913,24.617973333333335,52.98643568974043,0.0,0.05443757975927921,1.5621363328424296,52.98643568974043
1,8573,8573,24.911044444444443,52.98643568974043,24.911044444444443,0.0,157.38746378442275,-1.2438063706,66.0,1.0,0.39970117345717215,151.55897188171616,0.6839885764635129,679.6471514181776,24.911044444444443,52.98643568974043,0.0,0.05664198278341342,1.568117375926329,52.98643568974043
1,8574,8574,24.324902222222224,52.98643568974043,24.324902222222224,0.0,157.38746378442275,-1.549035278,66.0,1.0,0.39970117345717215,154.00870426077358,0.7112078251197066,706.6936335518043,24.324902222222224,52.98643568974043,0.0,0.05889604413299477,1.5561552897585302,52.98643568974043
1,8575,8575,25.497186666666668,52.98643568974043,25.497186666666668,0.0,157.38746378442275,-1.7972371274999999,66.0,1.0,0.39970117345717215,156.34989505006718,0.7372210561118575,732.5417528791912,25.497186666666668,52.98643568974043,0.0,0.06105023359273199,1.5800794620941312,52.98643568974043
1,8576,8576,25.204115555555557,0.0,25.204115555555557,0.0,157.38746378442275,-2.0991665715,0.0,0.0,0.0,154.01511081606913,0.7112790090674346,706.764365679452,25.204115555555557,0.0,0.0,0.05890193896820169,0.5143697052154188,0.0
1,8577,8577,25.497186666666668,0.0,25.497186666666668,0.0,157.38746378442275,-1.8509989725,0.0,0.0,0.0,151.65343678607414,0.6850381865119349,680.6900993621306,25.497186666666668,0.0,0.0,0.05672890235537383,0.5203507482993217,0.0
1,8578,8578,24.911044444444443,0.0,24.911044444444443,0.0,157.38746378442275,-1.0488183583,0.0,0.0,0.0,149.3461282849478,0.659401425388309,655.2160603666999,24.911044444444443,0.0,0.0,0.05460588885462955,0.5083886621315195,0.0
1,8579,8579,24.03183111111111,0.0,24.03183111111111,0.0,157.38746378442275,0.4081059482,0.0,0.0,0.0,147.1202651435791,0.6346696127064346,630.6412259073987,24.03183111111111,0.0,0.0,0.05255781531022575,0.49044553287981785,0.0
1,8580,8580,23.152617777777778,0.0,23.152617777777778,0.0,157.38746378442275,2.7176618335000002,0.0,0.0,0.0,144.97584057485474,0.6108426730539416,606.9655210505157,23.152617777777778,0.0,0.0,0.05058467547716607,0.4725024036281198,0.0
1,8581,8581,22.273404444444445,52.98643568974043,22.273404444444445,0.0,157.38746378442275,5.1209727138,66.0,1.0,0.39970117345717215,147.6157120776359,0.6401745786403988,636.1112506189481,22.273404444444445,52.98643568974043,0.0,0.05301368869230338,1.5142879881712277,52.98643568974043
1,8582,8582,21.687262222222223,52.98643568974043,21.687262222222223,0.0,157.38746378442275,7.0196369449,66.0,1.0,0.39970117345717215,150.30953231382463,0.6701059145980515,665.8526058429476,21.687262222222223,52.98643568974043,0.0,0.05549234151537191,1.5023259020034254,52.98643568974043
1,8583,8583,23.152617777777778,52.98643568974043,23.152617777777778,0.0,157.38746378442275,8.4695170682,66.0,1.0,0.39970117345717215,152.867706258245,0.6985300695360556,694.0963464547675,23.152617777777778,52.98643568974043,0.0,0.05784618271979061,1.5322311174229293,52.98643568974043
1,8584,8584,22.566475555555556,52.98643568974043,22.566475555555556,0.0,157.38746378442275,9.4624272177,66.0,1.0,0.39970117345717215,155.4798357442028,0.7275537304911422,722.9357878879008,22.566475555555556,52.98643568974043,0.0,0.060249669796474774,1.520269031255127,52.98643568974043
1,8585,8585,21.687262222222223,52.98643568974043,21.687262222222223,0.0,157.38746378442275,9.6438520379,66.0,1.0,0.39970117345717215,158.17300063675265,0.7574777848528073,752.6699077337945,21.687262222222223,52.98643568974043,0.0,0.06272771962111796,1.5023259020034254,52.98643568974043
1,8586,8586,22.566475555555556,0.0,22.566475555555556,0.0,157.38746378442275,8.4012101838,0.0,0.0,0.0,156.08182372943665,0.7342424858826294,729.5820882864568,22.566475555555556,0.0,0.0,0.06080357432173155,0.46054031746031754,0.0
1,8587,8587,22.85954666666667,0.0,22.85954666666667,0.0,157.38746378442275,6.1902614454,0.0,0.0,0.0,153.96373672551317,0.7107081858390354,706.197165590891,22.85954666666667,0.0,0.0,0.05885466835493716,0.4665213605442169,0.0
1,8588,8588,23.152617777777778,0.0,23.152617777777778,0.0,157.38746378442275,4.941386003,0.0,0.0,0.0,151.8187418674903,0.6868749096387813,682.515164405701,23.152617777777778,0.0,0.0,0.05688100378412376,0.4725024036281198,0.0
1,8589,8589,22.85954666666667,0.0,22.85954666666667,0.0,157.38746378442275,4.8,0.0,0.0,0.0,149.70101012038867,0.6633445568932075,659.1341639537918,22.85954666666667,0.0,0.0,0.054932424698207506,0.4665213605442169,0.0
1,8590,8590,23.738760000000003,0.0,23.738760000000003,0.0,157.38746378442275,3.8918712182,0.0,0.0,0.0,147.50220176688345,0.6389133529653714,634.8580302190405,23.738760000000003,0.0,0.0,0.052909244955332994,0.4844644897959185,0.0
1,8591,8591,22.566475555555556,0.0,22.566475555555556,0.0,157.38746378442275,2.2409064962,0.0,0.0,0.0,145.41191409280657,0.6156879343645176,611.7800284281625,22.566475555555556,0.0,0.0,0.05098591786216872,0.46054031746031754,0.0
1,8592,8592,22.566475555555556,52.98643568974043,22.566475555555556,0.0,157.38746378442275,0.8523918256,66.0,1.0,0.39970117345717215,148.02466489477817,0.6447184988308686,640.6263295544646,22.566475555555556,52.98643568974043,0.0,0.05338997662759102,1.520269031255127,52.98643568974043
1,8593,8593,22.566475555555556,52.98643568974043,22.566475555555556,0.0,157.38746378442275,-0.0254481105,66.0,1.0,0.39970117345717215,150.63719796751627,0.673746644083514,669.4702268223396,22.566475555555556,52.98643568974043,0.0,0.055793835054782866,1.520269031255127,52.98643568974043
1,8594,8594,23.738760000000003,52.98643568974043,23.738760000000003,0.0,157.38746378442275,-0.6270921338000001,66.0,1.0,0.39970117345717215,153.14117588376604,0.7015686209307336,697.1156114993802,23.738760000000003,52.98643568974043,0.0,0.05809780910904078,1.544193203590728,52.98643568974043
1,8595,8595,23.738760000000003,52.98643568974043,23.738760000000003,0.0,157.38746378442275,-1.0643680785,66.0,1.0,0.39970117345717215,155.6449451351894,0.7293882792798825,724.7586923943644,23.738760000000003,52.98643568974043,0.0,0.06040159116546082,1.544193203590728,52.98643568974043
1,8596,8596,23.445688888888892,52.98643568974043,23.445688888888892,0.0,157.38746378442275,-1.2,66.0,1.0,0.39970117345717215,158.17559010052494,0.7575065566724994,752.6984969324562,23.445688888888892,52.98643568974043,0.0,0.06273010225289243,1.5382121605068286,52.98643568974043
1,8597,8597,24.03183111111111,0.0,24.03183111111111,0.0,157.38746378442275,-0.9786505309,0.0,0.0,0.0,155.9489911706716,0.7327665685630179,728.1155389367746,24.03183111111111,0.0,0.0,0.06068135169070544,0.49044553287981785,0.0
1,8598,8598,24.617973333333335,0.0,24.617973333333335,0.0,157.38746378442275,-0.466331773,0.0,0.0,0.0,153.66840906802963,0.7074267674225516,702.9365750545616,24.617973333333335,0.0,0.0,0.0585829298320328,0.5024076190476201,0.0
1,8599,8599,24.617973333333335,0.0,24.617973333333335,0.0,157.38746378442275,0.0235415002,0.0,0.0,0.0,151.38801701389622,0.6820890779321802,677.7597094193387,24.617973333333335,0.0,0.0,0.056484682841848384,0.5024076190476201,0.0
1,8600,8600,25.497186666666668,0.0,25.497186666666668,0.0,157.38746378442275,0.2,0.0,0.0,0.0,149.02656190838476,0.6558506878709419,651.6878601567057,25.497186666666668,0.0,0.0,0.05431184766703106,0.5203507482993217,0.0
1,8601,8601,25.204115555555557,0.0,25.204115555555557,0.0,157.38746378442275,0.3128667656,0.0,0.0,0.0,146.69238795214852,0.629915421690539,625.91721078136,25.204115555555557,0.0,0.0,0.052164114574661226,0.5143697052154188,0.0
1,8602,8602,23.445688888888892,0.0,23.445688888888892,0.0,157.38746378442275,0.5134147734,0.0,0.0,0.0,144.52091467850704,0.6057879408723003,601.942872359222,23.445688888888892,0.0,0.0,0.0501660865371466,0.47848344671201914,0.0
1,8603,8603,22.273404444444445,52.98643568974043,22.273404444444445,0.0,157.38746378442275,0.8849069528,66.0,1.0,0.39970117345717215,147.16082409177955,0.6351202676864394,631.089020481712,22.273404444444445,52.98643568974043,0.0,0.05259513463469556,1.5142879881712277,52.98643568974043
1,8604,8604,21.394191111111112,52.98643568974043,21.394191111111112,0.0,157.38746378442275,2.7031510446,66.0,1.0,0.39970117345717215,149.88176659665015,0.6653529621850018,661.1298214580718,21.394191111111112,52.98643568974043,0.0,0.05509874335011849,1.496344858919526,52.98643568974043
1,8605,8605,20.80804888888889,52.98643568974043,20.80804888888889,0.0,157.38746378442275,5.5683525517,66.0,1.0,0.39970117345717215,152.6566510790115,0.6961850119890168,691.7661735007144,20.80804888888889,52.98643568974043,0.0,0.05765198545718097,1.4843827727517274,52.98643568974043
1,8606,8606,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,7.8404612399,66.0,1.0,0.39970117345717215,155.5396417663983,0.7282182418488697,723.5960814467488,19.635764444444444,52.98643568974043,0.0,0.060304698845466194,1.4604586004161264,52.98643568974043
1,8607,8607,18.75655111111111,52.98643568974043,18.75655111111111,0.0,157.38746378442275,8.7742322183,66.0,1.0,0.39970117345717215,158.5036452886103,0.7611516143178921,756.3204186000008,18.75655111111111,52.98643568974043,0.0,0.06303195421285114,1.4425154711644248,52.98643568974043
1,8608,8608,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,8.3164859002,0.0,0.0,0.0,156.8187062478193,0.7424300694202147,737.7177034411568,18.17040888888889,0.0,0.0,0.061481598753325845,0.37082467120181306,0.0
1,8609,8609,18.17040888888889,0.0,18.17040888888889,0.0,157.38746378442275,7.2551204475,0.0,0.0,0.0,155.1339076186151,0.7237100846512788,719.116538508576,18.17040888888889,0.0,0.0,0.05993137249008884,0.37082467120181306,0.0
1,8610,8610,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,5.9754081516,0.0,0.0,0.0,153.3409119438977,0.7037879104877521,699.3208147403443,19.342693333333333,0.0,0.0,0.05828159136097544,0.394748843537414,0.0
1,8611,8611,19.92883555555556,0.0,19.92883555555556,0.0,157.38746378442275,4.3940518324,0.0,0.0,0.0,151.49389696278703,0.6832655218087449,678.9286861493956,19.92883555555556,0.0,0.0,0.05658210568792363,0.4067109297052163,0.0
1,8612,8612,20.80804888888889,0.0,20.80804888888889,0.0,157.38746378442275,3.818894851,0.0,0.0,0.0,149.5657828155423,0.6618420312838031,657.6411752029496,20.80804888888889,0.0,0.0,0.054807998600129144,0.4246540589569179,0.0
1,8613,8613,21.980333333333338,0.0,21.980333333333338,0.0,157.38746378442275,3.9597214294,0.0,0.0,0.0,147.5294918990775,0.6392165766564167,635.1593292830205,21.980333333333338,0.0,0.0,0.052934355303193646,0.44857823129251884,0.0
1,8614,8614,21.980333333333338,0.0,21.980333333333338,0.0,157.38746378442275,3.4600411006,0.0,0.0,0.0,145.49337067352246,0.6165930074835828,612.6793568502515,21.980333333333338,0.0,0.0,0.05106086814319955,0.44857823129251884,0.0
1,8615,8615,20.80804888888889,52.98643568974043,20.80804888888889,0.0,157.38746378442275,3.5218860601,66.0,1.0,0.39970117345717215,148.26862085554404,0.6474291206171562,643.3197464316114,20.80804888888889,52.98643568974043,0.0,0.053614446739862605,1.4843827727517274,52.98643568974043
1,8616,8616,21.10112,52.98643568974043,21.10112,0.0,157.38746378442275,3.739456559,66.0,1.0,0.39970117345717215,151.01655540536743,0.6779617267263047,673.6585554139907,21.10112,52.98643568974043,0.0,0.05614289152545968,1.4903638158356267,52.98643568974043
1,8617,8617,21.394191111111112,52.98643568974043,21.394191111111112,0.0,157.38746378442275,3.4567302203,66.0,1.0,0.39970117345717215,153.73717659929525,0.7081908511032806,703.6958089291061,21.394191111111112,52.98643568974043,0.0,0.05864620459447504,1.496344858919526,52.98643568974043
1,8618,8618,20.80804888888889,52.98643568974043,20.80804888888889,0.0,157.38746378442275,2.994542756,66.0,1.0,0.39970117345717215,156.51173979748972,0.739019331083219,734.3286138061261,20.80804888888889,52.98643568974043,0.0,0.061199151079767165,1.4843827727517274,52.98643568974043
1,8619,8619,20.80804888888889,0.0,20.80804888888889,0.0,157.38746378442275,2.1249800205,0.0,0.0,0.0,154.58320749667539,0.7175911944075043,713.0364861990421,20.80804888888889,0.0,0.0,0.05942465923819002,0.4246540589569179,0.0
1,8620,8620,21.394191111111112,0.0,21.394191111111112,0.0,157.38746378442275,0.8370476082,0.0,0.0,0.0,152.60066718418668,0.6955629687131852,691.148078469561,21.394191111111112,0.0,0.0,0.05760047324523385,0.4366161451247166,0.0
1,8621,8621,21.687262222222223,0.0,21.687262222222223,0.0,157.38746378442275,-0.257221144,0.0,0.0,0.0,150.5912077220409,0.6732356413560101,668.9624675408752,21.687262222222223,0.0,0.0,0.055751518254927517,0.44259718820861593,0.0
1,8622,8622,22.273404444444445,0.0,22.273404444444445,0.0,157.38746378442275,-1.3462495719,0.0,0.0,0.0,148.52774699215087,0.6503082999127875,646.1806509467358,22.273404444444445,0.0,0.0,0.05385287531850452,0.4545592743764182,0.0
1,8623,8623,23.152617777777778,0.0,23.152617777777778,0.0,157.38746378442275,-2.112307341,0.0,0.0,0.0,146.38320513327244,0.6264800570363606,622.5036511377662,23.152617777777778,0.0,0.0,0.05187962756377749,0.4725024036281198,0.0
1,8624,8624,22.85954666666667,0.0,22.85954666666667,0.0,157.38746378442275,-2.6136773604,0.0,0.0,0.0,144.26592634756534,0.6029547371951705,599.127651645296,22.85954666666667,0.0,0.0,0.04993146525921294,0.4665213605442169,0.0
1,8625,8625,22.85954666666667,52.98643568974043,22.85954666666667,0.0,157.38746378442275,-3.0520379039,66.0,1.0,0.39970117345717215,146.85168828716598,0.6316854254129552,627.675979903148,22.85954666666667,52.98643568974043,0.0,0.0523106908828359,1.5262500743390264,52.98643568974043
1,8626,8626,21.10112,52.98643568974043,21.10112,0.0,157.38746378442275,-2.6937321612,66.0,1.0,0.39970117345717215,149.59974091470337,0.6622193434967042,658.0160925327381,21.10112,52.98643568974043,0.0,0.0548392443147544,1.4903638158356267,52.98643568974043
1,8627,8627,18.75655111111111,52.98643568974043,18.75655111111111,0.0,157.38746378442275,-1.0017353579,66.0,1.0,0.39970117345717215,152.56423942865302,0.6951582158739226,690.7458946850662,18.75655111111111,52.98643568974043,0.0,0.057566955136683584,1.4425154711644248,52.98643568974043
1,8628,8628,16.998124444444446,52.98643568974043,16.998124444444446,0.0,157.38746378442275,1.5234501655,66.0,1.0,0.39970117345717215,155.69099706915827,0.7298999674350919,725.2671327529747,16.998124444444446,52.98643568974043,0.0,0.0604439647264751,1.4066292126610216,52.98643568974043
1,8629,8629,17.584266666666668,52.98643568974043,17.584266666666668,0.0,157.38746378442275,4.2308482704,66.0,1.0,0.39970117345717215,158.76332542382733,0.764036949153637,759.1874395846799,17.584266666666668,52.98643568974043,0.0,0.0632708925397683,1.4185912988288238,52.98643568974043
1,8630,8630,17.584266666666668,0.0,17.584266666666668,0.0,157.38746378442275,6.5519694029,0.0,0.0,0.0,157.13253346572458,0.7459170385080507,741.1825399737847,17.584266666666668,0.0,0.0,0.061770359194414926,0.35886258503401436,0.0
1,8631,8631,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,8.1404954904,0.0,0.0,0.0,155.58313049100084,0.7287014499000094,724.076222470737,16.705053333333332,0.0,0.0,0.06034471393205575,0.34091945578231275,0.0
1,8632,8632,16.41198222222222,0.0,16.41198222222222,0.0,157.38746378442275,8.794782509400001,0.0,0.0,0.0,154.0609409945414,0.7117882332726824,707.27035772733,16.41198222222222,0.0,0.0,0.05894410848631803,0.3349384126984134,0.0
1,8633,8633,16.705053333333332,0.0,16.705053333333332,0.0,157.38746378442275,8.3783879438,0.0,0.0,0.0,152.51179398585697,0.694575488731744,690.1668662394694,16.705053333333332,0.0,0.0,0.05751869874485119,0.34091945578231275,0.0
1,8634,8634,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,7.2488183583,0.0,0.0,0.0,150.9086073500571,0.6767623038895234,672.4667455762019,17.291195555555557,0.0,0.0,0.05604356576183031,0.352881541950115,0.0
1,8635,8635,18.46348,0.0,18.46348,0.0,157.38746378442275,5.6822582487,0.0,0.0,0.0,149.19721686774463,0.6577468540860514,653.571990990261,18.46348,0.0,0.0,0.05446887165515968,0.37680571428571596,0.0
1,8636,8636,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,4.2416942573,0.0,0.0,0.0,147.40471591725645,0.637830176858405,633.7817292676558,19.342693333333333,0.0,0.0,0.05281954573444919,0.394748843537414,0.0
1,8637,8637,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,3.4022148647,0.0,0.0,0.0,145.6123643418475,0.617915159353861,613.9931167335275,19.342693333333333,0.0,0.0,0.05117035725756542,0.394748843537414,0.0
1,8638,8638,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,2.8005708414,66.0,1.0,0.39970117345717215,148.49594205312903,0.6499549117014336,645.8295057676258,19.635764444444444,52.98643568974043,0.0,0.05382361078153394,1.4604586004161264,52.98643568974043
1,8639,8639,18.75655111111111,52.98643568974043,18.75655111111111,0.0,157.38746378442275,1.530471515,66.0,1.0,0.39970117345717215,151.46053255031714,0.6828948061146349,678.5603234688512,18.75655111111111,52.98643568974043,0.0,0.056551406239590894,1.4425154711644248,52.98643568974043
1,8640,8640,19.049622222222226,52.98643568974043,19.049622222222226,0.0,157.38746378442275,0.9328804658000001,66.0,1.0,0.39970117345717215,154.39779163694743,0.7155310181883048,710.9893863687525,19.049622222222226,52.98643568974043,0.0,0.059254053368510085,1.4484965142483242,52.98643568974043
1,8641,8641,19.342693333333333,52.98643568974043,19.342693333333333,0.0,157.38746378442275,1.4391483046,66.0,1.0,0.39970117345717215,157.3077215906374,0.7478635732293047,743.1167196135634,19.342693333333333,52.98643568974043,0.0,0.06193155426398562,1.4544775573322235,52.98643568974043
1,8642,8642,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,1.2939947483,0.0,0.0,0.0,155.48746040340595,0.7276384489267328,723.0199685970574,19.635764444444444,0.0,0.0,0.06025668544020813,0.4007298866213169,0.0
1,8643,8643,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,0.48852608750000004,0.0,0.0,0.0,153.66735090460674,0.707415010051186,702.9248923098028,19.635764444444444,0.0,0.0,0.058581956188832635,0.4007298866213169,0.0
1,8644,8644,20.221906666666666,0.0,20.221906666666666,0.0,157.38746378442275,-0.3457243978,0.0,0.0,0.0,151.79322435889964,0.6865913817655515,682.2334361458744,20.221906666666666,0.0,0.0,0.05685752447252892,0.4126919727891156,0.0
1,8645,8645,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,-0.6000000000000001,0.0,0.0,0.0,149.89216962905493,0.6654685514339437,661.2446770367776,20.51497777777778,0.0,0.0,0.05510831544601863,0.418673015873015,0.0
1,8646,8646,21.394191111111112,0.0,21.394191111111112,0.0,157.38746378442275,-0.11865509760000001,0.0,0.0,0.0,147.9100202363885,0.6434446692932057,639.3605852913934,21.394191111111112,0.0,0.0,0.053284489148378474,0.4366161451247166,0.0
1,8647,8647,23.152617777777778,0.0,23.152617777777778,0.0,157.38746378442275,0.44518780680000003,0.0,0.0,0.0,145.76552985473973,0.619616998385997,615.6841538212283,23.152617777777778,0.0,0.0,0.05131128875916562,0.4725024036281198,0.0
1,8648,8648,23.738760000000003,52.98643568974043,23.738760000000003,0.0,157.38746378442275,1.2238040872,66.0,1.0,0.39970117345717215,148.2699137433322,0.6474434860370247,643.3340206710191,23.738760000000003,52.98643568974043,0.0,0.05361563635894817,1.544193203590728,52.98643568974043
1,8649,8649,23.445688888888892,52.98643568974043,23.445688888888892,0.0,157.38746378442275,0.5953876013,66.0,1.0,0.39970117345717215,150.80117329461706,0.6755685921624118,671.2806105984212,23.445688888888892,52.98643568974043,0.0,0.055944712942613654,1.5382121605068286,52.98643568974043
1,8650,8650,22.273404444444445,52.98643568974043,22.273404444444445,0.0,157.38746378442275,0.6890170111,66.0,1.0,0.39970117345717215,153.44055935300491,0.7048951039222768,700.420980576058,22.273404444444445,52.98643568974043,0.0,0.058373279487962164,1.5142879881712277,52.98643568974043
1,8651,8651,21.687262222222223,52.98643568974043,21.687262222222223,0.0,157.38746378442275,2.4429386916,66.0,1.0,0.39970117345717215,156.133894185254,0.7348210465028225,730.1569766558944,21.687262222222223,52.98643568974043,0.0,0.0608514856784644,1.5023259020034254,52.98643568974043
1,8652,8652,20.51497777777778,0.0,20.51497777777778,0.0,157.38746378442275,3.5928530654,0.0,0.0,0.0,154.2324777329238,0.7136941970324867,709.1642239184217,20.51497777777778,0.0,0.0,0.05910194382185363,0.418673015873015,0.0
1,8653,8653,19.342693333333333,0.0,19.342693333333333,0.0,157.38746378442275,4.5774974312,0.0,0.0,0.0,152.43955717736353,0.6937728575262615,689.3693295097391,19.342693333333333,0.0,0.0,0.05745223181179591,0.394748843537414,0.0
1,8654,8654,18.46348,0.0,18.46348,0.0,157.38746378442275,5.4676447083,0.0,0.0,0.0,150.72803911589875,0.674755990176653,670.4731663751371,18.46348,0.0,0.0,0.055877420316287785,0.37680571428571596,0.0
1,8655,8655,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,6.0561479621,0.0,0.0,0.0,149.0708324036386,0.6563425822626511,652.1766323871606,17.87733777777778,0.0,0.0,0.054352582080770116,0.3648436281179137,0.0
1,8656,8656,16.998124444444446,0.0,16.998124444444446,0.0,157.38746378442275,6.8435323667,0.0,0.0,0.0,147.49501687598698,0.6388335208442998,634.7787048098962,16.998124444444446,0.0,0.0,0.05290263395365416,0.3469004988662121,0.0
1,8657,8657,17.291195555555557,0.0,17.291195555555557,0.0,157.38746378442275,7.1717776002,0.0,0.0,0.0,145.89224830494626,0.6210249811660696,617.0831998267478,17.291195555555557,0.0,0.0,0.051427885642699206,0.352881541950115,0.0
1,8658,8658,17.87733777777778,0.0,17.87733777777778,0.0,157.38746378442275,5.8310195228,0.0,0.0,0.0,144.23544457525367,0.6026160508361519,598.7911150026503,17.87733777777778,0.0,0.0,0.049903418201737666,0.3648436281179137,0.0
1,8659,8659,19.049622222222226,52.98643568974043,19.049622222222226,0.0,157.38746378442275,3.7811622331,66.0,1.0,0.39970117345717215,147.17330575254854,0.6352589528060949,631.2268253365904,19.049622222222226,52.98643568974043,0.0,0.052606619329660015,1.4484965142483242,52.98643568974043
1,8660,8660,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,2.4740038817,66.0,1.0,0.39970117345717215,150.05675338537918,0.6672972598375464,663.0617782283051,19.635764444444444,52.98643568974043,0.0,0.05525975316512252,1.4604586004161264,52.98643568974043
1,8661,8661,19.92883555555556,52.98643568974043,19.92883555555556,0.0,157.38746378442275,1.4712638429,66.0,1.0,0.39970117345717215,152.91287636955732,0.6990319596617481,694.5950509740967,19.92883555555556,52.98643568974043,0.0,0.05788774489324916,1.4664396435000258,52.98643568974043
1,8662,8662,20.221906666666666,52.98643568974043,20.221906666666666,0.0,157.38746378442275,0.1027857061,66.0,1.0,0.39970117345717215,155.74167698213705,0.7304630775793007,725.8266687139773,20.221906666666666,52.98643568974043,0.0,0.06049059660921555,1.472420686583925,52.98643568974043
1,8663,8663,19.92883555555556,52.98643568974043,19.92883555555556,0.0,157.38746378442275,-0.9607946113,66.0,1.0,0.39970117345717215,158.59732622268217,0.7621925135853574,757.3547110522284,19.92883555555556,52.98643568974043,0.0,0.06311815243372185,1.4664396435000258,52.98643568974043
1,8664,8664,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,-1.1263043726,0.0,0.0,0.0,156.8311262910975,0.7425680699010831,737.8548280028001,19.049622222222226,0.0,0.0,0.061493026752462716,0.38876780045351467,0.0
1,8665,8665,18.46348,0.0,18.46348,0.0,157.38746378442275,-0.7301518438,0.0,0.0,0.0,155.11924226553992,0.7235471362837768,718.9546244099903,18.46348,0.0,0.0,0.059917878524042865,0.37680571428571596,0.0
1,8666,8666,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,-0.8969745405,0.0,0.0,0.0,153.35333217428501,0.7039259130476111,699.4579413677823,19.049622222222226,0.0,0.0,0.058293019532276204,0.38876780045351467,0.0
1,8667,8667,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,-1.447105834,0.0,0.0,0.0,151.61465360355407,0.6846072622617121,680.2619102823433,18.75655111111111,0.0,0.0,0.056693216958275124,0.3827867573696153,0.0
1,8668,8668,18.46348,0.0,18.46348,0.0,157.38746378442275,-1.8243749286000002,0.0,0.0,0.0,149.9032042840538,0.6655911587117089,661.3665060993435,18.46348,0.0,0.0,0.0551184687140048,0.37680571428571596,0.0
1,8669,8669,18.75655111111111,0.0,18.75655111111111,0.0,157.38746378442275,-1.5246717662,0.0,0.0,0.0,148.16481322398042,0.6462757024886714,642.1736493001769,18.75655111111111,0.0,0.0,0.053518930685905235,0.3827867573696153,0.0
1,8670,8670,19.049622222222226,0.0,19.049622222222226,0.0,157.38746378442275,-1.4753396506,0.0,0.0,0.0,146.39948266847898,0.6266609185386552,622.6833646725613,19.049622222222226,0.0,0.0,0.051894604939791755,0.38876780045351467,0.0
1,8671,8671,19.635764444444444,0.0,19.635764444444444,0.0,157.38746378442275,-0.5926361457,0.0,0.0,0.0,144.58013050115767,0.6064458944573075,602.596649768967,19.635764444444444,0.0,0.0,0.05022057252845796,0.4007298866213169,0.0
1,8672,8672,19.635764444444444,52.98643568974043,19.635764444444444,0.0,157.38746378442275,-0.8312136089000001,66.0,1.0,0.39970117345717215,147.4637942319259,0.6384866025769546,634.4339885086457,19.635764444444444,52.98643568974043,0.0,0.052873905201153905,1.4604586004161264,52.98643568974043
1,8673,8673,18.46348,52.98643568974043,18.46348,0.0,157.38746378442275,-1.3808083115,66.0,1.0,0.39970117345717215,150.45555510278223,0.6717283900309134,667.4647830694914,18.46348,52.98643568974043,0.0,0.05562670081419213,1.4365344280805254,52.98643568974043
1,8674,8674,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-1.5764356662,66.0,1.0,0.39970117345717215,153.66374155103048,0.7073749061225608,702.885042929581,16.118911111111114,52.98643568974043,0.0,0.058578635130392624,1.3886860834093235,52.98643568974043
1,8675,8675,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,0.16432241120000002,66.0,1.0,0.39970117345717215,156.979998095807,0.7442222010645221,739.4984600340775,14.946626666666667,52.98643568974043,0.0,0.06163000750346509,1.3647619110737208,52.98643568974043
1,8676,8676,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,2.3936408266,0.0,0.0,0.0,155.67436708451172,0.729715189827908,725.0835279696643,14.067413333333334,0.0,0.0,0.06042866305272641,0.2870900680272115,0.0
1,8677,8677,12.015915555555555,0.0,12.015915555555555,0.0,157.38746378442275,4.6769265898,0.0,0.0,0.0,154.55843540524887,0.7173159489472097,712.7629877818649,12.015915555555555,0.0,0.0,0.05940186580397241,0.24522276643990892,0.0
1,8678,8678,11.722844444444446,0.0,11.722844444444446,0.0,157.38746378442275,6.2854435438,0.0,0.0,0.0,153.46968108164236,0.7052186786849152,700.74250153893,11.722844444444446,0.0,0.0,0.058400075134505375,0.23924172335600957,0.0
1,8679,8679,13.1882,0.0,13.1882,0.0,157.38746378442275,8.8563648818,0.0,0.0,0.0,152.24559568081415,0.6916177297868239,687.2278808372712,13.1882,0.0,0.0,0.057273762883346215,0.2691469387755099,0.0
1,8680,8680,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,10.0465578262,0.0,0.0,0.0,151.04869664845242,0.6783188516494713,674.0134135871864,12.89512888888889,0.0,0.0,0.056172465504390895,0.26316589569161053,0.0
1,8681,8681,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,10.0432926133,0.0,0.0,0.0,149.87898171902646,0.6653220191002938,661.0990747758879,12.602057777777778,0.0,0.0,0.05509618091306675,0.2571848526077094,0.0
1,8682,8682,12.602057777777778,0.0,12.602057777777778,0.0,157.38746378442275,8.1915629638,0.0,0.0,0.0,148.70936426584458,0.6523262696204953,648.1858121594903,12.602057777777778,0.0,0.0,0.0540199860121252,0.2571848526077094,0.0
1,8683,8683,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,6.8320812878,0.0,0.0,0.0,147.4585911967346,0.638428791074829,634.3765439487643,13.481271111111111,0.0,0.0,0.052869117755543316,0.275127981859411,0.0
1,8684,8684,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,6.28329718,0.0,0.0,0.0,146.20792235871374,0.6245324706523748,620.5684265103891,13.481271111111111,0.0,0.0,0.051718345404649486,0.275127981859411,0.0
1,8685,8685,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,6.2,0.0,0.0,0.0,144.90318902039655,0.6100354335599617,606.1634052821029,14.067413333333334,0.0,0.0,0.050517826925752386,0.2870900680272115,0.0
1,8686,8686,14.360484444444445,52.98123009805647,14.360484444444445,0.0,157.37691362604428,4.8446968832,66.0,1.0,0.399718084559961,148.2738823064017,0.647487581182241,643.3778359347075,14.360484444444445,52.98123009805647,0.0,0.05361928793522023,1.3526957130722412,52.98123009805647
1,8687,8687,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,4.8199908665,66.0,1.0,0.39970117345717215,151.6718410901645,0.6852426787796053,680.8932936726669,14.067413333333334,52.98643568974043,0.0,0.05674583662577439,1.346818781822021,52.98643568974043
1,8688,8688,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,4.4183696769,66.0,1.0,0.39970117345717215,155.12368543339477,0.7235965048154972,719.0036795888458,13.481271111111111,52.98643568974043,0.0,0.05992196679630351,1.3348566956542205,52.98643568974043
1,8689,8689,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,3.8167256536,66.0,1.0,0.39970117345717215,158.6023264842795,0.76224807204755,757.4099168727138,13.1882,52.98643568974043,0.0,0.063122753302168,1.3288756525703194,52.98643568974043
1,8690,8690,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,3.134261902,0.0,0.0,0.0,157.3507290016513,0.7483414333516814,743.5915466532616,13.481271111111111,0.0,0.0,0.061971126481645274,0.275127981859411,0.0
1,8691,8691,13.1882,0.0,13.1882,0.0,157.38746378442275,2.3512501427,0.0,0.0,0.0,156.1263201801631,0.7347368908907012,730.0733551978433,13.1882,0.0,0.0,0.060844516642873846,0.2691469387755099,0.0
1,8692,8692,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,0.9794839594,0.0,0.0,0.0,154.84784467004386,0.7205316074449319,715.9582357920152,13.774342222222224,0.0,0.0,0.05966815866255648,0.28110902494331036,0.0
1,8693,8693,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,1.0265669597,0.0,0.0,0.0,153.56947569955048,0.7063275077727832,701.8442926461377,13.774342222222224,0.0,0.0,0.05849189871207081,0.28110902494331036,0.0
1,8694,8694,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,1.4276629752,0.0,0.0,0.0,152.29121325980464,0.6921245917756071,687.7315256621889,13.774342222222224,0.0,0.0,0.05731573678324769,0.28110902494331036,0.0
1,8695,8695,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,1.0068615139,0.0,0.0,0.0,150.90471989652983,0.6767191099614426,672.4238258094267,14.946626666666667,0.0,0.0,0.056039988816520274,0.3050331972789113,0.0
1,8696,8696,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,0.4052174906,0.0,0.0,0.0,149.5183420743686,0.6613149119374291,657.1174015983189,14.946626666666667,0.0,0.0,0.054764347162123424,0.3050331972789113,0.0
1,8697,8697,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,1.1273775545,0.0,0.0,0.0,148.15916414504233,0.6462129349449147,642.1112801557442,14.653555555555556,0.0,0.0,0.05351373282404736,0.29905215419501197,0.0
1,8698,8698,14.360484444444445,0.0,14.360484444444445,0.0,157.37691362604428,1.050964722,0.0,0.0,0.0,146.8271838418932,0.6314131537988134,627.4054364564719,14.360484444444445,0.0,0.0,0.05228814371668239,0.29307111111111084,0.0
1,8699,8699,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,1.6662861057,0.0,0.0,0.0,145.5765676211519,0.6175174180127989,613.5978999437211,13.481271111111111,0.0,0.0,0.051137419780291786,0.275127981859411,0.0
1,8700,8700,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,2.7191574381,0.0,0.0,0.0,144.326055618429,0.6036228402047666,599.7915140590131,13.481271111111111,0.0,0.0,0.04998679173756256,0.275127981859411,0.0
1,8701,8701,13.481271111111111,52.98123009805647,13.481271111111111,0.0,157.37691362604428,4.4928416486,66.0,1.0,0.399718084559961,147.7780500829335,0.6419783342548167,637.9035574020995,13.481271111111111,52.98123009805647,0.0,0.053163060038511505,1.3347525838205414,52.98123009805647
1,8702,8702,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,7.6596643452,66.0,1.0,0.39970117345717215,151.25730327009745,0.6806367030010827,676.3165530294831,13.1882,52.98643568974043,0.0,0.05636440978660581,1.3288756525703194,52.98643568974043
1,8703,8703,13.481271111111111,52.98643568974043,13.481271111111111,0.0,157.38746378442275,10.3939262473,66.0,1.0,0.39970117345717215,154.70918215814606,0.7189909128682895,714.4273203407156,13.481271111111111,52.98643568974043,0.0,0.059540571742704856,1.3348566956542205,52.98643568974043
1,8704,8704,13.1882,52.98643568974043,13.1882,0.0,157.38746378442275,12.0698367394,66.0,1.0,0.39970117345717215,158.1878577509704,0.7576428638996712,752.8339389878543,13.1882,52.98643568974043,0.0,0.06274139003149048,1.3288756525703194,52.98643568974043
1,8705,8705,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,12.639719146000001,0.0,0.0,0.0,156.9092104460536,0.7434356716228179,738.7169228667104,13.774342222222224,0.0,0.0,0.06156487397839073,0.28110902494331036,0.0
1,8706,8706,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,10.9107204019,0.0,0.0,0.0,155.6306696950789,0.7292296632786543,724.6010831635766,13.774342222222224,0.0,0.0,0.06038845596829542,0.28110902494331036,0.0
1,8707,8707,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,9.5742664688,0.0,0.0,0.0,154.35223548916676,0.7150248387685195,710.4864197804181,13.774342222222224,0.0,0.0,0.059212135993034265,0.28110902494331036,0.0
1,8708,8708,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,7.1704532481,0.0,0.0,0.0,153.07390781943843,0.7008211979937605,696.3729326192082,13.774342222222224,0.0,0.0,0.058035914044437725,0.28110902494331036,0.0
1,8709,8709,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,5.7676903756,0.0,0.0,0.0,151.79568667701594,0.6866187408557327,682.2606215819284,13.774342222222224,0.0,0.0,0.056859790114336894,0.28110902494331036,0.0
1,8710,8710,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,5.3411005823,0.0,0.0,0.0,150.51757205302198,0.6724174672557998,668.1494865705683,13.774342222222224,0.0,0.0,0.05568376419456358,0.28110902494331036,0.0
1,8711,8711,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,4.7805571412,0.0,0.0,0.0,149.26664829992973,0.6585183144436638,654.338554720308,13.481271111111111,0.0,0.0,0.05453275728979982,0.275127981859411,0.0
1,8712,8712,13.1882,0.0,13.1882,0.0,157.38746378442275,3.8315218632,0.0,0.0,0.0,148.04291315183335,0.6449212572425927,640.8278010142175,13.1882,0.0,0.0,0.053406767315127716,0.2691469387755099,0.0
1,8713,8713,12.602057777777778,0.0,12.602057777777778,0.0,157.37691362604428,3.0901472771,0.0,0.0,0.0,146.87344870436542,0.6319272078262824,627.9162276706334,12.602057777777778,0.0,0.0,0.05233071319865267,0.2571848526077094,0.0
1,8714,8714,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,3.4369791072,0.0,0.0,0.0,145.6228286282189,0.6180314292024323,614.108648591948,13.481271111111111,0.0,0.0,0.05117998571480525,0.275127981859411,0.0
1,8715,8715,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,4.3766982532,0.0,0.0,0.0,144.34522840906234,0.6038358712118037,600.0031929116705,13.774342222222224,0.0,0.0,0.05000443311206521,0.28110902494331036,0.0
1,8716,8716,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,4.060280854,66.0,1.0,0.399718084559961,147.74305255313482,0.641589472812609,637.5171641484881,14.067413333333334,52.98123009805647,0.0,0.05313085791720044,1.3467146699883419,52.98123009805647
1,8717,8717,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,5.9407923279,66.0,1.0,0.39970117345717215,151.14105557271037,0.6793450619190041,675.033110275763,14.067413333333334,52.98643568974043,0.0,0.05625744731025611,1.346818781822021,52.98643568974043
1,8718,8718,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,6.5539673479000005,66.0,1.0,0.39970117345717215,154.4575223413184,0.7161946926813156,711.6488483746473,14.946626666666667,52.98643568974043,0.0,0.05930901311564691,1.3647619110737208,52.98643568974043
1,8719,8719,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,6.0674049549,66.0,1.0,0.39970117345717215,157.71954401499627,0.752439377944403,747.6634806956591,15.53276888888889,52.98643568974043,0.0,0.06231048259818811,1.3767239972415213,52.98643568974043
1,8720,8720,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,5.5548007763000005,0.0,0.0,0.0,156.30551392947547,0.7367279325497273,732.0517592801287,15.23969777777778,0.0,0.0,0.06100939738979321,0.31101424036281244,0.0
1,8721,8721,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,5.5893138486,0.0,0.0,0.0,154.8916016797951,0.7210177964421678,716.441338841383,15.23969777777778,0.0,0.0,0.05970842060516568,0.31101424036281244,0.0
1,8722,8722,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,4.88329718,0.0,0.0,0.0,153.42363853343608,0.7047070948159565,700.2341648046428,15.825840000000001,0.0,0.0,0.05835771020957103,0.3229763265306129,0.0
1,8723,8723,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,5.1594474255,0.0,0.0,0.0,152.00996644003874,0.6889996271115416,684.6263958321033,15.23969777777778,0.0,0.0,0.057056954398875176,0.31101424036281244,0.0
1,8724,8724,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,5.560543441,0.0,0.0,0.0,150.67766523669837,0.6741962804077598,669.9170092065247,14.360484444444445,0.0,0.0,0.05583107002304564,0.29307111111111084,0.0
1,8725,8725,13.774342222222224,0.0,13.774342222222224,0.0,157.38746378442275,6.0520493207,0.0,0.0,0.0,149.39964378115778,0.6599960420128642,655.8069028295292,13.774342222222224,0.0,0.0,0.0546551298299466,0.28110902494331036,0.0
1,8726,8726,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,6.281367736,0.0,0.0,0.0,148.14881318875484,0.6460979243194984,641.996999527914,13.481271111111111,0.0,0.0,0.05350420864471323,0.275127981859411,0.0
1,8727,8727,14.067413333333334,0.0,14.067413333333334,0.0,157.38746378442275,6.3909578719,0.0,0.0,0.0,146.84391810953517,0.6315990901059464,627.5901925852095,14.067413333333334,0.0,0.0,0.052303541343879455,0.2870900680272115,0.0
1,8728,8728,13.481271111111111,0.0,13.481271111111111,0.0,157.37691362604428,6.1263043726,0.0,0.0,0.0,145.59330049427155,0.6177033388252395,613.7826406761146,13.481271111111111,0.0,0.0,0.05115281612435325,0.275127981859411,0.0
1,8729,8729,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,5.001929444,0.0,0.0,0.0,144.2886183744431,0.6032068708271454,599.3781849299812,14.067413333333334,0.0,0.0,0.04995234477289618,0.2870900680272115,0.0
1,8730,8730,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,4.0739810481,66.0,1.0,0.399718084559961,147.68644723601847,0.6409605248446495,636.8922082507974,14.067413333333334,52.98123009805647,0.0,0.05307877391872634,1.3467146699883419,52.98123009805647
1,8731,8731,14.067413333333334,52.98643568974043,14.067413333333334,0.0,157.38746378442275,2.6191916885,66.0,1.0,0.39970117345717215,151.08445497270378,0.6787161663633752,674.4082064577303,14.067413333333334,52.98643568974043,0.0,0.0562053676521152,1.346818781822021,52.98643568974043
1,8732,8732,14.360484444444445,52.98643568974043,14.360484444444445,0.0,157.38746378442275,2.2230163260999998,66.0,1.0,0.39970117345717215,154.45509518072794,0.7161677242303105,711.6220510982972,14.360484444444445,52.98643568974043,0.0,0.0593067798231767,1.3527998249059203,52.98643568974043
1,8733,8733,15.53276888888889,52.98643568974043,15.53276888888889,0.0,157.38746378442275,1.5517867336,66.0,1.0,0.39970117345717215,157.7171170566692,0.7524124117407688,747.6366856524154,15.53276888888889,52.98643568974043,0.0,0.0623082494918256,1.3767239972415213,52.98643568974043
1,8734,8734,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,1.0356205046,0.0,0.0,0.0,156.30308717339489,0.7367009685932767,732.0249664698052,15.23969777777778,0.0,0.0,0.061007164469522895,0.31101424036281244,0.0
1,8735,8735,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,0.1616508734,0.0,0.0,0.0,154.91625948729396,0.7212917720810439,716.7135754969757,14.946626666666667,0.0,0.0,0.05973110888382163,0.3050331972789113,0.0
1,8736,8736,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-0.5539673479,0.0,0.0,0.0,153.58371609286633,0.7064857343651815,702.0015149397585,14.360484444444445,0.0,0.0,0.058505001661785024,0.29307111111111084,0.0
1,8737,8737,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-0.9747916429000001,0.0,0.0,0.0,152.17003065967236,0.690778118440804,686.393598688041,15.23969777777778,0.0,0.0,0.05720423357680149,0.31101424036281244,0.0
1,8738,8738,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-1.7517753167999999,0.0,0.0,0.0,150.78354739494756,0.6753727488327506,671.0860103291934,14.946626666666667,0.0,0.0,0.05592849490200796,0.3050331972789113,0.0
1,8739,8739,14.946626666666667,0.0,14.946626666666667,0.0,157.38746378442275,-2.1769836739,0.0,0.0,0.0,149.3971796704948,0.659968663005498,655.779697602709,14.946626666666667,0.0,0.0,0.05465286253877064,0.3050331972789113,0.0
1,8740,8740,15.825840000000001,0.0,15.825840000000001,0.0,157.38746378442275,-2.2945199224,0.0,0.0,0.0,147.92967439263657,0.6436630488070729,639.5775787027386,15.825840000000001,0.0,0.0,0.05330257343968153,0.3229763265306129,0.0
1,8741,8741,15.23969777777778,0.0,15.23969777777778,0.0,157.38746378442275,-2.9635574837,0.0,0.0,0.0,146.5164601295843,0.627960668106492,623.9748644457076,15.23969777777778,0.0,0.0,0.05200223889038316,0.31101424036281244,0.0
1,8742,8742,16.118911111111114,0.0,16.118911111111114,0.0,157.37691362604428,-3.4753396506,0.0,0.0,0.0,145.02211055033803,0.6113567838926449,607.4763687153181,16.118911111111114,0.0,0.0,0.05062724966374849,0.32895736961451405,0.0
1,8743,8743,16.41198222222222,52.98123009805647,16.41198222222222,0.0,157.37691362604428,-3.881367736,66.0,1.0,0.399718084559961,148.20320339676752,0.6467022599640835,642.597499322028,16.41198222222222,52.98123009805647,0.0,0.05355425446470774,1.3945630146595438,52.98123009805647
1,8744,8744,16.118911111111114,52.98643568974043,16.118911111111114,0.0,157.38746378442275,-4.3780796895,66.0,1.0,0.39970117345717215,151.4115775409913,0.6823508615665698,678.0198314557632,16.118911111111114,52.98643568974043,0.0,0.05650636148477067,1.3886860834093235,52.98643568974043
1,8745,8745,16.705053333333332,52.98643568974043,16.705053333333332,0.0,157.38746378442275,-5.1671195342,66.0,1.0,0.39970117345717215,154.56551559800357,0.7173946177555951,712.8411572621229,16.705053333333332,52.98643568974043,0.0,0.0594083804702161,1.4006481695771222,52.98643568974043
1,8746,8746,14.946626666666667,52.98643568974043,14.946626666666667,0.0,157.38746378442275,-4.8153442174,66.0,1.0,0.39970117345717215,157.8816969949428,0.7542410777215869,749.4537446904251,14.946626666666667,52.98643568974043,0.0,0.06245968369784358,1.3647619110737208,52.98643568974043
1,8747,8747,14.653555555555556,0.0,14.653555555555556,0.0,157.38746378442275,-3.7391825551,0.0,0.0,0.0,156.52182211937316,0.7391313568819239,734.4399285525927,14.653555555555556,0.0,0.0,0.06120842808172287,0.29905215419501197,0.0
1,8748,8748,14.360484444444445,0.0,14.360484444444445,0.0,157.38746378442275,-2.3460326521,0.0,0.0,0.0,155.18914492805953,0.7243238325339947,719.7263907992875,14.360484444444445,0.0,0.0,0.05998219774975311,0.29307111111111084,0.0
1,8749,8749,13.481271111111111,0.0,13.481271111111111,0.0,157.38746378442275,-0.7482246832,0.0,0.0,0.0,153.9378318772277,0.7104203541914189,705.9111608736748,13.481271111111111,0.0,0.0,0.05883083264219308,0.275127981859411,0.0
1,8750,8750,13.1882,0.0,13.1882,0.0,157.38746378442275,0.5643794954,0.0,0.0,0.0,152.7137074638332,0.6968189718203688,692.3961094504048,13.1882,0.0,0.0,0.057704484494574944,0.2691469387755099,0.0
1,8751,8751,12.308986666666668,0.0,12.308986666666668,0.0,157.38746378442275,1.4778056856,0.0,0.0,0.0,151.57093814485566,0.6841215349428407,679.7792659809664,12.308986666666668,0.0,0.0,0.0566529932478512,0.25120380952381005,0.0
1,8752,8752,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,1.6956159379,0.0,0.0,0.0,150.37409533395524,0.6708232814883917,666.5654194487863,12.89512888888889,0.0,0.0,0.05555174759969883,0.26316589569161053,0.0
1,8753,8753,12.89512888888889,0.0,12.89512888888889,0.0,157.38746378442275,1.6019180272,0.0,0.0,0.0,149.17735225995574,0.6575261362217305,653.3526740704839,12.89512888888889,0.0,0.0,0.05445059372201716,0.26316589569161053,0.0
1,8754,8754,13.1882,0.0,13.1882,0.0,157.38746378442275,0.6164402329,0.0,0.0,0.0,147.953624553196,0.6439291617021778,639.8420025211141,13.1882,0.0,0.0,0.05332461059430904,0.2691469387755099,0.0
1,8755,8755,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-0.4849297865,0.0,0.0,0.0,146.67583010104568,0.6297314455671743,625.7344023946757,13.774342222222224,0.0,0.0,0.052148879272829046,0.28110902494331036,0.0
1,8756,8756,14.067413333333334,0.0,14.067413333333334,0.0,157.37691362604428,-0.7967119534,0.0,0.0,0.0,145.37105777041666,0.6152339752268516,611.3289506683991,14.067413333333334,0.0,0.0,0.0509483249161096,0.2870900680272115,0.0
1,8757,8757,13.774342222222224,0.0,13.774342222222224,0.0,157.37691362604428,-1.4942459184999999,0.0,0.0,0.0,144.0934785321649,0.6010386503573878,597.2237266296152,13.774342222222224,0.0,0.0,0.04977279161843614,0.28110902494331036,0.0
1,8758,8758,14.067413333333334,52.98123009805647,14.067413333333334,0.0,157.37691362604428,-2.2956159379,66.0,1.0,0.399718084559961,147.49132365539378,0.6387924850599309,634.737929488623,14.067413333333334,52.98123009805647,0.0,0.05289923572702917,1.3467146699883419,52.98123009805647
1,8759,8759,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-3.4967119534,66.0,1.0,0.39970117345717215,150.9976850977764,0.6777520566419603,673.4502161515148,12.89512888888889,52.98643568974043,0.0,0.056125528473332346,1.32289460948642,52.98643568974043
1,8760,8760,12.89512888888889,52.98643568974043,12.89512888888889,0.0,157.38746378442275,-3.4,66.0,1.0,0.39970117345717215,154.50375434337218,0.7167083815930244,712.1592767905181,12.89512888888889,52.98643568974043,0.0,0.05935155236190667,1.32289460948642,52.98643568974043
