Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1,1,13.1882,0.0,13.1882,0.0,165.35860526140596,0.0,0.0,0.0,148.77620373926192,0.6530689304362435,648.9237591446621,13.1882,0.0,0.0,0.054081486719281785,0.2691469387755099,0.0
1,2,2,13.481271111111111,0.0,13.481271111111111,0.0,165.35860526140596,0.0,0.0,0.0,147.52542510019583,0.6391713900021759,635.114429438354,13.481271111111111,0.0,0.0,0.052930613337640965,0.275127981859411,0.0
1,3,3,13.1882,0.0,13.1882,0.0,165.35860526140596,0.0,0.0,0.0,146.30183505403275,0.6255759450448083,621.6052777427036,13.1882,0.0,0.0,0.051804756874964886,0.2691469387755099,0.0
1,4,4,13.481271111111111,0.0,13.481271111111111,0.0,165.35860526140596,0.0,0.0,0.0,145.0512626123571,0.6116806956928567,607.7982245765123,13.481271111111111,0.0,0.0,0.05065407322081109,0.275127981859411,0.0
1,5,5,13.481271111111111,56.97536967597425,13.481271111111111,0.0,165.35860526140596,66.0,1.0,0.34432415417281614,148.8577005103487,0.6539744501149857,649.8235312920161,13.481271111111111,56.97536967597425,0.0,0.05415647398049972,1.414635375378897,1.2
1,6,6,13.1882,56.97536967597425,13.1882,0.0,165.35860526140596,66.0,1.0,0.34432415417281614,152.6909055665319,0.6965656174059099,692.1443631318091,13.1882,56.97536967597425,0.0,0.05768350388630795,1.4086543322949958,1.2
1,7,7,14.067413333333334,57.176831901800654,14.067413333333334,0.0,165.7665078606583,66.0,1.0,0.3436407691006664,156.46041908698453,0.7384491009664947,733.7620030646304,14.067413333333334,57.176831901800654,0.0,0.0611519295828511,1.4306267060632256,1.2
1,8,8,14.360484444444445,0.0,14.360484444444445,0.0,165.9735071136929,0.0,0.0,0.0,155.12774701259025,0.7236416334732251,719.0485218051159,14.360484444444445,0.0,0.0,0.05992570395908958,0.29307111111111084,0.0
1,9,9,14.067413333333334,0.0,14.067413333333334,0.0,165.9735071136929,0.0,0.0,0.0,153.82227035555192,0.7091363372839102,704.6352939022216,14.067413333333334,0.0,0.0,0.05872450153364628,0.2870900680272115,0.0
1,10,10,13.481271111111111,0.0,13.481271111111111,0.0,165.9735071136929,0.0,0.0,0.0,152.5710712109345,0.6952341245659387,690.8213215680171,13.481271111111111,0.0,0.0,0.05757324123410426,0.275127981859411,0.0
1,11,11,13.481271111111111,0.0,13.481271111111111,0.0,165.9735071136929,0.0,0.0,0.0,151.3199763329124,0.6813330703656936,677.0085003981737,13.481271111111111,0.0,0.0,0.05642207687292056,0.275127981859411,0.0
1,12,12,12.602057777777778,0.0,12.602057777777778,0.0,165.9735071136929,0.0,0.0,0.0,150.15023879684608,0.6683359866316231,664.0939119963076,12.602057777777778,0.0,0.0,0.05534577148064903,0.2571848526077094,0.0
1,13,13,12.89512888888889,0.0,12.89512888888889,0.0,165.9735071136929,0.0,0.0,0.0,148.95351437755798,0.6550390486395332,650.8813725769595,12.89512888888889,0.0,0.0,0.054244634767643934,0.26316589569161053,0.0
1,14,14,12.308986666666668,0.0,12.308986666666668,0.0,165.9735071136929,0.0,0.0,0.0,147.81105840800433,0.6423450934222703,638.2679886689274,12.308986666666668,0.0,0.0,0.053193431841730754,0.25120380952381005,0.0
1,15,15,11.429773333333335,0.0,11.429773333333335,0.0,165.9735071136929,0.0,0.0,0.0,146.749950727164,0.6305550080796,626.5527375757674,11.429773333333335,0.0,0.0,0.05221707955461016,0.23326068027210844,0.0
1,16,16,11.429773333333335,0.0,11.429773333333335,0.0,165.9735071136929,0.0,0.0,0.0,145.68893147196374,0.6187659052440415,614.8384627535319,11.429773333333335,0.0,0.0,0.051240808630180164,0.23326068027210844,0.0
1,17,17,12.015915555555555,0.0,12.015915555555555,0.0,165.9735071136929,0.0,0.0,0.0,144.57383191233527,0.6063759101370585,602.5271096545005,12.015915555555555,0.0,0.0,0.05021477703596137,0.24522276643990892,0.0
1,18,18,12.308986666666668,57.27906839241679,12.308986666666668,0.0,165.9735071136929,66.0,1.0,0.3432938109966962,148.51560212603655,0.6501733569559617,646.0465645023615,12.308986666666668,57.27906839241679,0.0,0.053841700516906545,1.396785177372147,1.2
1,19,19,12.602057777777778,57.39446569014714,12.602057777777778,0.0,166.20715318554494,66.0,1.0,0.34290206052097055,152.44020170052843,0.6937800188947603,689.3764454234663,12.602057777777778,57.39446569014714,0.0,0.057452824854026696,1.4050741664106532,1.2
1,20,20,12.602057777777778,57.43247580850997,12.602057777777778,0.0,166.28411265531395,66.0,1.0,0.3427729939510985,156.36784785126417,0.7374205316807129,732.7399623329968,12.602057777777778,57.43247580850997,0.0,0.06106675242378506,1.4058343687779098,1.2
1,21,21,12.602057777777778,0.0,12.602057777777778,0.0,166.346785657699,0.0,0.0,0.0,155.19768965923794,0.7244187739915328,719.8207296426361,12.602057777777778,0.0,0.0,0.05999005997521761,0.2571848526077094,0.0
1,22,22,12.602057777777778,0.0,12.602057777777778,0.0,166.346785657699,0.0,0.0,0.0,154.0276289803944,0.7114180997821601,706.9025735549997,12.602057777777778,0.0,0.0,0.058913457251020894,0.2571848526077094,0.0
1,23,23,12.015915555555555,0.0,12.015915555555555,0.0,166.346785657699,0.0,0.0,0.0,152.9118345293069,0.6990203836589656,694.5835484467349,12.015915555555555,0.0,0.0,0.05788678626941702,0.24522276643990892,0.0
1,24,24,12.015915555555555,0.0,12.015915555555555,0.0,166.346785657699,0.0,0.0,0.0,151.79613306109033,0.6866237006787814,682.2655499238957,12.015915555555555,0.0,0.0,0.05686020084372829,0.24522276643990892,0.0
1,25,25,12.015915555555555,0.0,12.015915555555555,0.0,166.346785657699,0.0,0.0,0.0,150.68052456799612,0.6742280507555123,669.9485779009335,12.015915555555555,0.0,0.0,0.05583370096682502,0.24522276643990892,0.0
1,26,26,11.429773333333335,0.0,11.429773333333335,0.0,166.346785657699,0.0,0.0,0.0,149.61917776497577,0.6624353084997308,658.2306867586708,11.429773333333335,0.0,0.0,0.05485712865727735,0.23326068027210844,0.0
1,27,27,11.429773333333335,0.0,11.429773333333335,0.0,166.346785657699,0.0,0.0,0.0,148.55791940752235,0.6506435489724706,646.5137721073366,11.429773333333335,0.0,0.0,0.053880637728755454,0.23326068027210844,0.0
1,28,28,12.015915555555555,0.0,12.015915555555555,0.0,166.346785657699,0.0,0.0,0.0,147.44258076556594,0.6382508973951769,634.1997793991925,12.015915555555555,0.0,0.0,0.05285438614877844,0.24522276643990892,0.0
1,29,29,11.722844444444446,0.0,11.722844444444446,0.0,166.346785657699,0.0,0.0,0.0,146.35441942984608,0.6261602158871785,622.1858400902895,11.722844444444446,0.0,0.0,0.05185314110261601,0.23924172335600957,0.0
1,30,30,12.308986666666668,0.0,12.308986666666668,0.0,166.346785657699,0.0,0.0,0.0,145.21218005153804,0.6134686672393115,609.5748474766312,12.308986666666668,0.0,0.0,0.05080213746784159,0.25120380952381005,0.0
1,31,31,12.89512888888889,0.0,12.89512888888889,0.0,166.346785657699,0.0,0.0,0.0,144.0158671371454,0.6001763015238378,596.3668513126598,12.89512888888889,0.0,0.0,0.04970137939100424,0.26316589569161053,0.0
1,32,32,12.89512888888889,57.46342987103092,12.89512888888889,0.0,166.346785657699,66.0,1.0,0.3426678758633359,147.91987831330124,0.6435542034811249,639.4694242418728,12.89512888888889,57.46342987103092,0.0,0.05329355981680747,1.41243449311223,1.2
1,33,33,13.481271111111111,57.48941171140967,13.481271111111111,0.0,166.39939135179566,66.0,1.0,0.34257963554516035,151.77170147681534,0.6863522386312815,681.995810905365,13.481271111111111,57.48941171140967,0.0,0.05683772071884032,1.4249162160876054,1.2
1,34,34,12.89512888888889,57.51171604946497,12.89512888888889,0.0,166.44455116987092,66.0,1.0,0.3425038793460317,155.6793520216776,0.7297705780186401,725.1385645994395,12.89512888888889,57.51171604946497,0.0,0.060433249820771695,1.413400216680911,1.2
1,35,35,13.1882,57.53119915781765,13.1882,0.0,166.48399881573096,66.0,1.0,0.3424377012141708,159.56132181048298,0.7729035756720332,767.9977876859224,13.1882,57.53119915781765,0.0,0.06400514940294379,1.419770921931864,1.2
1,36,36,12.308986666666668,0.0,12.308986666666668,0.0,166.5189370154617,0.0,0.0,0.0,158.41798185697658,0.7601997984108508,755.3746440766312,12.308986666666668,0.0,0.0,0.062953133100811,0.25120380952381005,0.0
1,37,37,12.89512888888889,0.0,12.89512888888889,0.0,166.5189370154617,0.0,0.0,0.0,157.22056845910015,0.7468952051011128,742.1544979296098,12.89512888888889,0.0,0.0,0.061851362441004226,0.26316589569161053,0.0
1,38,38,13.1882,0.0,13.1882,0.0,166.5189370154617,0.0,0.0,0.0,155.9961704843238,0.7332907831591535,728.6364262282517,13.1882,0.0,0.0,0.06072476258256953,0.2691469387755099,0.0
1,39,39,12.602057777777778,0.0,12.602057777777778,0.0,166.5189370154617,0.0,0.0,0.0,154.82604326541153,0.7202893696156836,715.7175354992331,12.602057777777778,0.0,0.0,0.05964809863315552,0.2571848526077094,0.0
1,40,40,12.89512888888889,0.0,12.89512888888889,0.0,166.5189370154617,0.0,0.0,0.0,153.62892919575106,0.7069881021750118,702.5006941112598,12.89512888888889,0.0,0.0,0.058546603392887725,0.26316589569161053,0.0
1,41,41,12.602057777777778,0.0,12.602057777777778,0.0,166.5189370154617,0.0,0.0,0.0,152.45899924694615,0.6939888805216239,689.5839813599176,12.602057777777778,0.0,0.0,0.057470120956739534,0.2571848526077094,0.0
1,42,42,12.602057777777778,0.0,12.602057777777778,0.0,166.5189370154617,0.0,0.0,0.0,151.28916679230363,0.680990742136707,676.6683450013047,12.602057777777778,0.0,0.0,0.05639372822746102,0.2571848526077094,0.0
1,43,43,13.1882,0.0,13.1882,0.0,166.5189370154617,0.0,0.0,0.0,150.06526310099952,0.6673918122333281,663.1557304793574,13.1882,0.0,0.0,0.05526758317187744,0.2691469387755099,0.0
1,44,44,12.89512888888889,0.0,12.89512888888889,0.0,166.5189370154617,0.0,0.0,0.0,148.86854576301943,0.6540949529224382,649.9432692418025,12.89512888888889,0.0,0.0,0.054166452974564745,0.26316589569161053,0.0
1,45,45,12.89512888888889,0.0,12.89512888888889,0.0,166.5189370154617,0.0,0.0,0.0,147.6719281514842,0.6407992016831576,636.7319090426839,12.89512888888889,0.0,0.0,0.05306541453810184,0.26316589569161053,0.0
1,46,46,13.1882,0.0,13.1882,0.0,166.5189370154617,0.0,0.0,0.0,146.44832589673348,0.6272036210748165,623.2226225570665,13.1882,0.0,0.0,0.051939546841992375,0.2691469387755099,0.0
1,47,47,12.308986666666668,0.0,12.308986666666668,0.0,166.5189370154617,0.0,0.0,0.0,145.30607869288656,0.6145119854765173,610.6115435448694,12.308986666666668,0.0,0.0,0.050888536006739676,0.25120380952381005,0.0
1,48,48,12.015915555555555,0.0,12.015915555555555,0.0,166.5189370154617,0.0,0.0,0.0,144.19101103765635,0.6021223448628483,598.3005426891054,12.015915555555555,0.0,0.0,0.04986253376857283,0.24522276643990892,0.0
1,49,49,12.308986666666668,57.548455060322375,12.308986666666668,0.0,166.5189370154617,66.0,1.0,0.3423790849625346,148.1567228372072,0.6461858093023025,642.0843266855165,12.308986666666668,57.548455060322375,0.0,0.05351148651433591,1.4021729107302585,1.2
1,50,50,12.015915555555555,57.56391172502153,12.015915555555555,0.0,166.5502322802722,66.0,1.0,0.3423265779129341,152.1505603939147,0.690561782154608,686.1786355355543,12.015915555555555,57.56391172502153,0.0,0.05718631848783685,1.3965010009403407,1.2
1,51,51,12.015915555555555,57.577887086176396,12.015915555555555,0.0,166.57852833486595,66.0,1.0,0.3422791008131098,156.14530552803308,0.7349478392003673,730.2829645724653,12.015915555555555,57.577887086176396,0.0,0.060861985546500984,1.396780508163438,1.2
1,52,52,12.308986666666668,0.0,12.308986666666668,0.0,166.62797621462596,0.0,0.0,0.0,155.0022502425502,0.7222472249172244,717.6629638651002,12.308986666666668,0.0,0.0,0.05981023117468957,0.25120380952381005,0.0
1,53,53,12.308986666666668,0.0,12.308986666666668,0.0,166.60431569632465,0.0,0.0,0.0,153.85929021167445,0.709547669018605,705.0440148244608,12.308986666666668,0.0,0.0,0.05875856444907582,0.25120380952381005,0.0
1,54,54,12.602057777777778,0.0,12.602057777777778,0.0,166.60431569632465,0.0,0.0,0.0,152.6893410661182,0.69654823406798,692.1270901297258,12.602057777777778,0.0,0.0,0.05768206434950628,0.2571848526077094,0.0
1,55,55,13.481271111111111,0.0,13.481271111111111,0.0,166.60431569632465,0.0,0.0,0.0,151.43823633227487,0.6826470703586098,678.3141601458357,13.481271111111111,0.0,0.0,0.05653089091972962,0.275127981859411,0.0
1,56,56,13.1882,0.0,13.1882,0.0,166.60431569632465,0.0,0.0,0.0,150.2143202185091,0.669048002427879,664.8014084726262,13.1882,0.0,0.0,0.05540473443392169,0.2691469387755099,0.0
1,57,57,12.602057777777778,0.0,12.602057777777778,0.0,166.60431569632465,0.0,0.0,0.0,149.0446748204523,0.65605194244947,651.8878373284206,12.602057777777778,0.0,0.0,0.05432851382018674,0.2571848526077094,0.0
1,58,58,12.308986666666668,0.0,12.308986666666668,0.0,166.60431569632465,0.0,0.0,0.0,147.90221125419504,0.6433579028243894,639.2743695483258,12.308986666666668,0.0,0.0,0.053277303904352515,0.25120380952381005,0.0
1,59,59,12.602057777777778,0.0,12.602057777777778,0.0,166.60431569632465,0.0,0.0,0.0,146.73275853188528,0.630363983687614,626.3629256573639,12.602057777777778,0.0,0.0,0.05220126057649504,0.2571848526077094,0.0
1,60,60,12.89512888888889,0.0,12.89512888888889,0.0,166.60431569632465,0.0,0.0,0.0,145.53631890261926,0.617070210029103,613.1535304868775,12.89512888888889,0.0,0.0,0.051100385906065283,0.26316589569161053,0.0
1,61,61,11.429773333333335,0.0,11.429773333333335,0.0,166.60431569632465,0.0,0.0,0.0,144.47540078340438,0.6052822309267155,601.4403722652327,11.429773333333335,0.0,0.0,0.05012420803943934,0.23326068027210844,0.0
1,62,62,12.015915555555555,57.59062340912992,12.015915555555555,0.0,166.60431569632465,66.0,1.0,0.342235831227832,148.4719159392849,0.6496879548809436,645.5642433804442,12.015915555555555,57.59062340912992,0.0,0.053801503740348706,1.3970352346225083,1.2
1,63,63,11.136702222222223,57.602309288773554,11.136702222222223,0.0,166.62797621462596,66.0,1.0,0.3421961288878006,152.5503883282626,0.6950043147584734,690.5929704136465,11.136702222222223,57.602309288773554,0.0,0.05755421038533599,1.3793258229636811,1.2
1,64,64,11.429773333333335,57.623098695854075,11.429773333333335,0.0,166.67006873668697,66.0,1.0,0.34212549418719906,156.60328166788452,0.7400364629764947,735.3392897408846,11.429773333333335,57.623098695854075,0.0,0.06128338109349818,1.385722654189191,1.2
1,65,65,11.429773333333335,0.0,11.429773333333335,0.0,166.68894365366486,0.0,0.0,0.0,155.54144130177252,0.7282382366863616,723.6159493726353,11.429773333333335,0.0,0.0,0.060306354643939936,0.23326068027210844,0.0
1,66,66,11.429773333333335,0.0,11.429773333333335,0.0,166.68894365366486,0.0,0.0,0.0,154.47968942235772,0.7164409935817525,711.8935859494167,11.429773333333335,0.0,0.0,0.0593294096132525,0.23326068027210844,0.0
1,67,67,12.015915555555555,0.0,12.015915555555555,0.0,166.68894365366486,0.0,0.0,0.0,153.36385729956672,0.7040428588840747,699.5741449234523,12.015915555555555,0.0,0.0,0.05830270396895177,0.24522276643990892,0.0
1,68,68,13.1882,0.0,13.1882,0.0,166.68894365366486,0.0,0.0,0.0,152.13978071738703,0.6904420079709669,686.0596215848448,13.1882,0.0,0.0,0.057176399832056406,0.2691469387755099,0.0
1,69,69,13.1882,0.0,13.1882,0.0,166.68894365366486,0.0,0.0,0.0,150.91580614158914,0.6768422904621018,672.5462244565155,13.1882,0.0,0.0,0.056050189553839114,0.2691469387755099,0.0
1,70,70,14.067413333333334,0.0,14.067413333333334,0.0,166.68894365366486,0.0,0.0,0.0,149.6106804796234,0.6623408942180378,658.136871745067,14.067413333333334,0.0,0.0,0.05484931008792957,0.2870900680272115,0.0
1,71,71,12.602057777777778,0.0,12.602057777777778,0.0,166.67006873668697,0.0,0.0,0.0,148.44108538487816,0.6493453931653129,645.223855978922,12.602057777777778,0.0,0.0,0.0537731357595568,0.2571848526077094,0.0
1,72,72,12.89512888888889,0.0,12.89512888888889,0.0,166.67006873668697,0.0,0.0,0.0,147.24450339504108,0.6360500377226787,632.012889064242,12.89512888888889,0.0,0.0,0.05267213009952846,0.26316589569161053,0.0
1,73,73,12.89512888888889,0.0,12.89512888888889,0.0,166.67006873668697,0.0,0.0,0.0,146.0480211203698,0.6227557902263313,618.8030230634716,12.89512888888889,0.0,0.0,0.0515712161899718,0.26316589569161053,0.0
1,74,74,12.602057777777778,0.0,12.602057777777778,0.0,166.67006873668697,0.0,0.0,0.0,144.87872291390454,0.6097635879322725,605.8932851180501,12.602057777777778,0.0,0.0,0.05049531503609051,0.2571848526077094,0.0
1,75,75,12.89512888888889,57.623098695854075,12.89512888888889,0.0,166.67006873668697,66.0,1.0,0.34212549418719906,148.79683375222896,0.653298152802544,649.1515265864854,12.89512888888889,57.623098695854075,0.0,0.054100468921283895,1.415627869608693,1.2
1,76,76,13.1882,57.64114235928674,13.1882,0.0,166.7066019239087,66.0,1.0,0.3420641849087532,152.68913520342664,0.6965459467047405,692.1248172848809,13.1882,57.64114235928674,0.0,0.05768187492998425,1.4219697859612457,1.2
1,77,77,13.481271111111111,57.64933073925042,13.481271111111111,0.0,166.72318101935525,66.0,1.0,0.3420363610931103,156.55475470270318,0.7394972744744799,734.8035235861828,13.481271111111111,57.64933073925042,0.0,0.061238730193031325,1.4281145966444204,1.2
1,78,78,13.774342222222224,0.0,13.774342222222224,0.0,166.7387968960834,0.0,0.0,0.0,155.2762434897071,0.7252915943300787,720.6880099996557,13.774342222222224,0.0,0.0,0.060062339361584775,0.28110902494331036,0.0
1,79,79,14.946626666666667,0.0,14.946626666666667,0.0,166.7387968960834,0.0,0.0,0.0,153.8895013739131,0.7098833485990345,705.3775637731987,14.946626666666667,0.0,0.0,0.05878636251130918,0.3050331972789113,0.0
1,80,80,15.23969777777778,0.0,15.23969777777778,0.0,166.7387968960834,0.0,0.0,0.0,152.47579045861238,0.6941754495401375,689.7693661840785,15.23969777777778,0.0,0.0,0.057485570979588174,0.31101424036281244,0.0
1,81,81,14.360484444444445,0.0,14.360484444444445,0.0,166.7387968960834,0.0,0.0,0.0,151.1434504366038,0.67937167151782,675.0595509776372,14.360484444444445,0.0,0.0,0.05625965088571024,0.29307111111111084,0.0
1,82,82,12.602057777777778,0.0,12.602057777777778,0.0,166.7387968960834,0.0,0.0,0.0,149.97372761102883,0.6663747512336535,662.1451249882228,12.602057777777778,0.0,0.0,0.055183359028937645,0.2571848526077094,0.0
1,83,83,12.015915555555555,0.0,12.015915555555555,0.0,166.7387968960834,0.0,0.0,0.0,148.8582709850554,0.653980788722838,649.8298296673386,12.015915555555555,0.0,0.0,0.05415699888885229,0.24522276643990892,0.0
1,84,84,11.136702222222223,0.0,11.136702222222223,0.0,166.7387968960834,0.0,0.0,0.0,147.82416039785008,0.642490671087223,638.4126423206109,11.136702222222223,0.0,0.0,0.05320548731732735,0.2272796371882091,0.0
1,85,85,11.429773333333335,0.0,11.429773333333335,0.0,166.7387968960834,0.0,0.0,0.0,146.76305162517724,0.6307005736130806,626.6973791729799,11.429773333333335,0.0,0.0,0.05222913402558379,0.23326068027210844,0.0
1,86,86,11.429773333333335,0.0,11.429773333333335,0.0,166.7387968960834,0.0,0.0,0.0,145.7020312782355,0.6189114586470611,614.983092297278,11.429773333333335,0.0,0.0,0.05125286209661454,0.23326068027210844,0.0
1,87,87,11.136702222222223,0.0,11.136702222222223,0.0,166.72318101935525,0.0,0.0,0.0,144.66818371100572,0.6074242634556191,603.5688088453311,11.136702222222223,0.0,0.0,0.050301592536488964,0.2272796371882091,0.0
1,88,88,11.136702222222223,57.64933073925042,11.136702222222223,0.0,166.72318101935525,66.0,1.0,0.3420363610931103,148.7511465137045,0.652790516818939,648.6471126794602,11.136702222222223,57.64933073925042,0.0,0.054058430925865514,1.3802662519732185,1.2
1,89,89,10.843631111111112,57.66432902953988,10.843631111111112,0.0,166.75354820887833,66.0,1.0,0.341985395665689,152.86218461916215,0.6984687179906907,694.0353843210753,10.843631111111112,57.66432902953988,0.0,0.05784110211859949,1.3745851746951065,1.2
1,90,90,11.429773333333335,57.6712294448226,11.429773333333335,0.0,166.7675195492534,66.0,1.0,0.3419619467095795,156.91932386869635,0.743548042985515,738.828580983799,11.429773333333335,57.6712294448226,0.0,0.06157417959694967,1.3866852691685614,1.2
1,91,91,11.722844444444446,0.0,11.722844444444446,0.0,166.78078396518595,0.0,0.0,0.0,155.83037280438455,0.7314485867153839,726.8059226080973,11.722844444444446,0.0,0.0,0.06057220790133322,0.23924172335600957,0.0
1,92,92,12.602057777777778,0.0,12.602057777777778,0.0,166.78078396518595,0.0,0.0,0.0,154.66025940194555,0.7184473266882841,713.887184421047,12.602057777777778,0.0,0.0,0.059495556664809324,0.2571848526077094,0.0
1,93,93,13.1882,0.0,13.1882,0.0,166.78078396518595,0.0,0.0,0.0,153.43607478625734,0.7048452754028594,700.371468329148,13.1882,0.0,0.0,0.05836915312352262,0.2691469387755099,0.0
1,94,94,13.774342222222224,0.0,13.774342222222224,0.0,166.78078396518595,0.0,0.0,0.0,152.15782346325426,0.6906424829250475,686.2588240805591,13.774342222222224,0.0,0.0,0.05719300142349854,0.28110902494331036,0.0
1,95,95,12.89512888888889,0.0,12.89512888888889,0.0,166.78078396518595,0.0,0.0,0.0,150.96093174524398,0.6773436860582666,673.0444375852039,12.89512888888889,0.0,0.0,0.056091710774664884,0.26316589569161053,0.0
1,96,96,12.89512888888889,0.0,12.89512888888889,0.0,166.78078396518595,0.0,0.0,0.0,149.7641397682102,0.6640459974245579,659.8311522887234,12.89512888888889,0.0,0.0,0.05499051190005196,0.26316589569161053,0.0
1,97,97,13.481271111111111,0.0,13.481271111111111,0.0,166.78078396518595,0.0,0.0,0.0,148.51327880114172,0.650147542234908,646.0209136329867,13.481271111111111,0.0,0.0,0.05383956276631274,0.275127981859411,0.0
1,98,98,13.481271111111111,0.0,13.481271111111111,0.0,166.78078396518595,0.0,0.0,0.0,147.26252207248714,0.6362502452498572,632.2118258304712,13.481271111111111,0.0,0.0,0.05268870954500135,0.275127981859411,0.0
1,99,99,13.481271111111111,0.0,13.481271111111111,0.0,166.78078396518595,0.0,0.0,0.0,146.01186957355998,0.6223541063728885,618.4038887852726,13.481271111111111,0.0,0.0,0.051537952228125065,0.275127981859411,0.0
1,100,100,14.067413333333334,0.0,14.067413333333334,0.0,166.7675195492534,0.0,0.0,0.0,144.70715257297488,0.607857250810832,603.9990479351301,14.067413333333334,0.0,0.0,0.05033744878199267,0.2870900680272115,0.0
1,101,101,14.360484444444445,57.6712294448226,14.360484444444445,0.0,166.7675195492534,66.0,1.0,0.3419619467095795,148.49412779501557,0.6499347532779508,645.8094752940644,14.360484444444445,57.6712294448226,0.0,0.05382194143629173,1.4464957000075638,1.2
1,102,102,14.946626666666667,57.684014186578125,14.946626666666667,0.0,166.79340494474854,66.0,1.0,0.3419185003729127,152.22775343567562,0.6914194826186181,687.0308919871876,14.946626666666667,57.684014186578125,0.0,0.05725734577774711,1.458713481010475,1.2
1,103,103,15.53276888888889,57.68995728414563,15.53276888888889,0.0,166.80543799429643,66.0,1.0,0.34189830339678295,155.9074267037562,0.7323047411528467,727.6566428461518,15.53276888888889,57.68995728414563,0.0,0.06064310716277622,1.4707944291296253,1.2
1,104,104,15.825840000000001,57.695634102809414,15.825840000000001,0.0,166.81693190626402,66.0,1.0,0.3418790110020453,159.56021282278672,0.7728912535865192,767.9855438113793,15.825840000000001,57.695634102809414,0.0,0.0640041289950312,1.4768890085868023,1.2
1,105,105,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,158.17311370954835,0.7574790412172038,752.6711561237714,14.946626666666667,0.0,0.0,0.06272782366228614,0.3050331972789113,0.0
1,106,106,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,156.9215519946514,0.7435727999405711,738.8531808010484,13.481271111111111,0.0,0.0,0.06157622975256675,0.275127981859411,0.0
1,107,107,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,155.77843202196297,0.7308714669106997,726.2324659089976,12.308986666666668,0.0,0.0,0.060524415860404836,0.25120380952381005,0.0
1,108,108,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,154.55415422522307,0.7172683802802563,712.7157210436413,13.1882,0.0,0.0,0.05939792658085185,0.2691469387755099,0.0
1,109,109,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,153.51956898108102,0.7057729886786782,701.2932932059656,11.136702222222223,0.0,0.0,0.05844597826535258,0.2272796371882091,0.0
1,110,110,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,152.45798559102627,0.6939776176780698,689.5727900040941,11.429773333333335,0.0,0.0,0.057469188266030015,0.23326068027210844,0.0
1,111,111,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,151.47774375030323,0.6830860416700358,678.7503452103693,10.55056,0.0,0.0,0.056567242704422815,0.21531755102040862,0.0
1,112,112,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,150.5517523190997,0.6727972479899967,668.5268567534083,9.96441777777778,0.0,0.0,0.05571521433064491,0.20335546485260814,0.0
1,113,113,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.65292241519853,0.6628102490577614,658.6032474870009,9.671346666666667,0.0,0.0,0.054888177972081086,0.197374421768707,0.0
1,114,114,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.67291432974014,0.6519212703304459,647.7833834884858,10.55056,0.0,0.0,0.053986447494665045,0.21531755102040862,0.0
1,115,115,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.58465046622325,0.6398294496247028,635.7683122125753,11.722844444444446,0.0,0.0,0.05298510811005711,0.23924172335600957,0.0
1,116,116,12.015915555555555,0.0,12.015915555555555,0.0,166.81693190626402,0.0,0.0,0.0,146.46939293001194,0.6274376992223548,623.4552149594224,12.015915555555555,0.0,0.0,0.05195893115754833,0.24522276643990892,0.0
1,117,117,12.308986666666668,0.0,12.308986666666668,0.0,166.81693190626402,0.0,0.0,0.0,145.3271439705789,0.6147460441175433,610.844116564525,12.308986666666668,0.0,0.0,0.050907918706936,0.25120380952381005,0.0
1,118,118,12.602057777777778,0.0,12.602057777777778,0.0,166.81693190626402,0.0,0.0,0.0,144.1579058372094,0.6017545093023268,597.9350418613118,12.602057777777778,0.0,0.0,0.049832072827844964,0.2571848526077094,0.0
1,119,119,12.308986666666668,57.695634102809414,12.308986666666668,0.0,166.81693190626402,66.0,1.0,0.3418790110020453,148.13668341917565,0.6459631491019516,641.8630797581408,12.308986666666668,57.695634102809414,0.0,0.05349304773382288,1.4051164915799994,1.2
1,120,120,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.14315794561122,0.6904795327290134,686.0969081650475,12.015915555555555,57.70627166960021,0.0,0.05717950730602946,1.3993481998319142,1.2
1,121,121,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.14929859916958,0.7349922066574398,730.327050419587,12.015915555555555,57.70627166960021,0.0,0.060865659673271684,1.3993481998319142,1.2
1,122,122,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.03332734228053,0.7225925260253391,718.0060732715834,12.015915555555555,0.0,0.0,0.059838826008132624,0.24522276643990892,0.0
1,123,123,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.9174490829962,0.7101938786999576,705.6861228716756,12.015915555555555,0.0,0.0,0.05881207791246567,0.24522276643990892,0.0
1,124,124,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.8016638135668,0.6977962645951867,693.367199134301,12.015915555555555,0.0,0.0,0.05778541537914001,0.24522276643990892,0.0
1,125,125,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.6859715262432,0.6853996836249245,681.0493019739046,12.015915555555555,0.0,0.0,0.05675883840102547,0.24522276643990892,0.0
1,126,126,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.57037221327687,0.6730041357030764,668.7324313049381,12.015915555555555,0.0,0.0,0.055732346970992434,0.24522276643990892,0.0
1,127,127,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,149.29235969882154,0.6588039966535728,654.6224236427678,13.774342222222224,0.0,0.0,0.05455641500481439,0.28110902494331036,0.0
1,128,128,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.04153804675883,0.6449059782973204,640.8126190477515,13.481271111111111,0.0,0.0,0.05340550204581645,0.275127981859411,0.0
1,129,129,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.872073713883,0.6319119301542555,627.9010469693312,12.602057777777778,0.0,0.0,0.052329448034780505,0.2571848526077094,0.0
1,130,130,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.7568755590677,0.6195208395451968,615.5886053216152,12.015915555555555,0.0,0.0,0.051303325720611324,0.24522276643990892,0.0
1,131,131,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.75010778283092,0.6083345309203436,604.4732986434318,10.843631111111112,0.0,0.0,0.05037697296803332,0.22129859410430797,0.0
1,132,132,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.91890865158484,0.6546545405731647,650.4993050673589,10.25748888888889,57.7010659325587,0.0,0.05421279315504283,1.3633578265876825,1.2
1,133,133,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06073979933305,0.700674886659256,696.2275499547341,10.55056,57.70627166960021,0.0,0.058023797812712226,1.3694429844124139,1.2
1,134,134,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.17514143313588,0.7463904603681765,741.652956921853,10.843631111111112,57.70627166960021,0.0,0.06180956387381057,1.3754240274963132,1.2
1,135,135,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.16742213474294,0.7351935792749213,730.5271448810363,10.843631111111112,0.0,0.0,0.06088233560138648,0.22129859410430797,0.0
1,136,136,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.1868711743079,0.724298568603421,719.7012872244051,10.55056,0.0,0.0,0.05998010561083466,0.21531755102040862,0.0
1,137,137,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.2064019264529,0.7134044658494768,708.8763317225786,10.55056,0.0,0.0,0.059077950806115394,0.21531755102040862,0.0
1,138,138,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.19893002301882,0.7022103335890981,697.753251067195,10.843631111111112,0.0,0.0,0.058150950168113606,0.22129859410430797,0.0
1,139,139,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.164457714227,0.6907161968247444,686.3320701020174,11.136702222222223,0.0,0.0,0.057199105767315385,0.2272796371882091,0.0
1,140,140,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.10298725011114,0.6789220805567905,674.612813668738,11.429773333333335,0.0,0.0,0.05622241967403433,0.23326068027210844,0.0
1,141,141,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.01452088051758,0.6668280097835285,662.5955066069791,11.722844444444446,0.0,0.0,0.05522089395841146,0.23924172335600957,0.0
1,142,142,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.92614521645478,0.6547349468494976,650.5792009874755,11.722844444444446,0.0,0.0,0.05421945170326489,0.23924172335600957,0.0
1,143,143,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.89202897306347,0.643244766367372,639.1619511931377,11.136702222222223,0.0,0.0,0.05326793492733876,0.2272796371882091,0.0
1,144,144,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.85799890602578,0.6317555434002866,627.7456528362828,11.136702222222223,0.0,0.0,0.05231649744447728,0.2272796371882091,0.0
1,145,145,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.8511393695101,0.6205682152167787,616.6293330708065,10.843631111111112,0.0,0.0,0.05139006026092229,0.22129859410430797,0.0
1,146,146,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.81727937660602,0.6090808819622893,605.2149124321285,11.136702222222223,0.0,0.0,0.05043877926761634,0.2272796371882091,0.0
1,147,147,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.93190592502765,0.6547989547225295,650.6428025885422,10.843631111111112,57.7010659325587,0.0,0.05422475227840171,1.375319912755483,1.2
1,148,148,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.01956726697028,0.7002174140774474,695.7729810514262,11.136702222222223,57.70627166960021,0.0,0.05798591391377833,1.3814050705802143,1.2
1,149,149,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.05271924776827,0.7450302138640917,740.3013441997406,11.722844444444446,57.70627166960021,0.0,0.0616969200933195,1.3933671567480148,1.2
1,150,150,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.99084142852462,0.7332315714280512,728.577590326953,11.429773333333335,0.0,0.0,0.060719859182177933,0.23326068027210844,0.0
1,151,151,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.84779901505001,0.7205311001672224,715.9577317341083,12.308986666666668,0.0,0.0,0.05966811665423022,0.25120380952381005,0.0
1,152,152,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.7048518551099,0.7078316872789988,703.3389247961463,12.308986666666668,0.0,0.0,0.058616461771493156,0.25120380952381005,0.0
1,153,153,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.61616866346588,0.6957352073718432,691.3192238917935,11.722844444444446,0.0,0.0,0.05761473655236216,0.23924172335600957,0.0
1,154,154,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.55466055677095,0.6839406728530104,679.5995518623649,11.429773333333335,0.0,0.0,0.05663801582318234,0.23326068027210844,0.0
1,155,155,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.5203252704346,0.6724480585603845,668.1798837054542,11.136702222222223,0.0,0.0,0.05568629750024621,0.2272796371882091,0.0
1,156,156,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.54024490140495,0.6615582766822772,657.359221653921,10.55056,0.0,0.0,0.05478450051286949,0.21531755102040862,0.0
1,157,157,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.56024620573936,0.650669402285993,646.5394613242255,10.55056,0.0,0.0,0.05388277867524172,0.21531755102040862,0.0
1,158,158,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.58032917663178,0.6397814352959085,635.720602641224,10.55056,0.0,0.0,0.05298113198110043,0.21531755102040862,0.0
1,159,159,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.65466252997606,0.6294962503330673,625.5006999961438,9.96441777777778,0.0,0.0,0.05212940244988281,0.20335546485260814,0.0
1,160,160,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.70198866085784,0.6189109851206426,614.9826217764352,10.25748888888889,0.0,0.0,0.05125282288327654,0.2093365079365075,0.0
1,161,161,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.72230981987897,0.6080256646653218,604.1663928300627,10.55056,0.0,0.0,0.050351395352117904,0.21531755102040862,0.0
1,162,162,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86402864378005,0.6540447627086672,649.8933975962921,10.55056,57.7010659325587,0.0,0.05416229665774582,1.3693388696715836,1.2
1,163,163,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.95169564216278,0.6994632849129196,695.023638509592,11.136702222222223,57.70627166960021,0.0,0.05792346349775749,1.3814050705802143,1.2
1,164,164,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.03902200162895,0.7448780222403218,740.1501185694826,11.136702222222223,57.70627166960021,0.0,0.06168431690719916,1.3814050705802143,1.2
1,165,165,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.00422968517222,0.733380329835247,728.725404532013,11.136702222222223,0.0,0.0,0.06073217805917269,0.2272796371882091,0.0
1,166,166,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.96952360140853,0.7218835955712058,717.3016425540466,11.136702222222223,0.0,0.0,0.05978011855605023,0.2272796371882091,0.0
1,167,167,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.96198810450156,0.7106887567166839,706.1778597894271,10.843631111111112,0.0,0.0,0.05885305940406926,0.22129859410430797,0.0
1,168,168,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.95453656888597,0.6994948507653997,695.0550040067047,10.843631111111112,0.0,0.0,0.05792607750701764,0.22129859410430797,0.0
1,169,169,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.89300026486558,0.6877000029429509,683.3350206622666,11.429773333333335,0.0,0.0,0.05694933083275828,0.23326068027210844,0.0
1,170,170,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.77738369950436,0.6753042633278263,671.0179595167428,12.015915555555555,0.0,0.0,0.05592282352835593,0.24522276643990892,0.0
1,171,171,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.66186010219027,0.662909556691003,658.7019247929812,12.015915555555555,0.0,0.0,0.05489640176622895,0.24522276643990892,0.0
1,172,172,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.54642946517595,0.6505158829463995,646.3869164054465,12.015915555555555,0.0,0.0,0.053870065539248814,0.24522276643990892,0.0
1,173,173,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.43109178071472,0.6381232420079412,634.0729342686108,12.015915555555555,0.0,0.0,0.0528438148402876,0.24522276643990892,0.0
1,174,174,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.31584704106052,0.6257316337895613,621.7599782969531,12.015915555555555,0.0,0.0,0.05181764966221795,0.24522276643990892,0.0
1,175,175,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.11944215441875,0.6124382461602084,608.5509667054133,12.89512888888889,0.0,0.0,0.05071680695936439,0.26316589569161053,0.0
1,176,176,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.017368631811,0.6557485403534556,651.586360991847,13.1882,57.7010659325587,0.0,0.05430338869837878,1.4231682574266848,1.2
1,177,177,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.91543232241324,0.699060359137925,694.6232701925888,13.1882,57.70627166960021,0.0,0.0578900966907733,1.4232723721675151,1.2
1,178,178,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.84025553572434,0.7426695059524927,737.9556202174128,12.89512888888889,57.70627166960021,0.0,0.06150142680368472,1.4172913290836158,1.2
1,179,179,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.6700579763911,0.7296673108487899,725.0359528888952,12.602057777777778,0.0,0.0,0.060424698132252284,0.2571848526077094,0.0
1,180,180,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.5541266562206,0.7172680739580066,712.7154166656859,12.015915555555555,0.0,0.0,0.05939790121390831,0.24522276643990892,0.0
1,181,181,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.46537269167652,0.7051708076852945,700.6949343870107,11.722844444444446,0.0,0.0,0.05839611087482379,0.23924172335600957,0.0
1,182,182,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.43087817932894,0.693676424214766,689.2735082815564,11.136702222222223,0.0,0.0,0.057444246043966696,0.2272796371882091,0.0
1,183,183,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.42355423620714,0.6824839359578571,678.152061194793,10.843631111111112,0.0,0.0,0.05651738154802841,0.22129859410430797,0.0
1,184,184,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.4704829594467,0.6718942551049636,667.6295953616511,10.25748888888889,0.0,0.0,0.055640436316497295,0.2093365079365075,0.0
1,185,185,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.43623802124353,0.6604026446804835,656.2109247011156,11.136702222222223,0.0,0.0,0.05468880112518673,0.2272796371882091,0.0
1,186,186,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.34791054741902,0.6483101171935445,644.195151130104,11.722844444444446,0.0,0.0,0.0536874032111096,0.23924172335600957,0.0
1,187,187,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.20550504485118,0.6356167227205687,631.5823244071925,12.308986666666668,0.0,0.0,0.05263624672115946,0.25120380952381005,0.0
1,188,188,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.0631947427419,0.6229243860304655,618.9705487531744,12.308986666666668,0.0,0.0,0.051585177827583505,0.25120380952381005,0.0
1,189,189,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.94806399450755,0.6105340443834171,606.658851313643,12.015915555555555,0.0,0.0,0.050559117535931584,0.24522276643990892,0.0
1,190,190,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.90017347611257,0.6544463719568064,650.2924577427236,12.602057777777778,57.7010659325587,0.0,0.05419555444143043,1.4112061712588844,1.2
1,191,191,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.85241565567728,0.6983601739519697,693.9275292351007,12.602057777777778,57.70627166960021,0.0,0.0578321134457122,1.4113102859997146,1.2
1,192,192,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.804328481727,0.7422703164636333,737.55896447152,12.602057777777778,57.70627166960021,0.0,0.06146836940341028,1.4113102859997146,1.2
1,193,193,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.66121827766466,0.7295690919740516,724.9383574308299,12.308986666666668,0.0,0.0,0.060416564499610796,0.25120380952381005,0.0
1,194,194,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.49111897143624,0.7165679885715137,712.0197748742111,12.602057777777778,0.0,0.0,0.05933992623337037,0.2571848526077094,0.0
1,195,195,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.2940328121336,0.7032670312459289,698.8032416329564,12.89512888888889,0.0,0.0,0.05823845667413589,0.26316589569161053,0.0
1,196,196,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.0970464100109,0.6899671823334546,685.587809769472,12.89512888888889,0.0,0.0,0.05713707890403133,0.26316589569161053,0.0
1,197,197,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,150.87307539540535,0.6763675043933927,672.0744519587939,13.1882,0.0,0.0,0.056010871902558046,0.2691469387755099,0.0
1,198,198,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.67629073973404,0.6630698971081561,658.861247494449,12.89512888888889,0.0,0.0,0.05490967976451779,0.26316589569161053,0.0
1,199,199,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.3983527320682,0.6488705859118687,644.7520624309295,13.774342222222224,0.0,0.0,0.05373381635394029,0.28110902494331036,0.0
1,200,200,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,147.0663524965368,0.6340705832948536,630.0459986664677,14.360484444444445,0.0,0.0,0.05250820890628116,0.29307111111111084,0.0
1,201,201,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.76154762237482,0.6195727513597201,615.6401876405016,14.067413333333334,0.0,0.0,0.05130762460542559,0.2870900680272115,0.0
1,202,202,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.53810456600155,0.6059789396222394,602.1326587983343,13.1882,0.0,0.0,0.05018190339181051,0.2691469387755099,0.0
1,203,203,12.89512888888889,57.7010659325587,12.89512888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.46316384954255,0.6495907094393617,645.4676151769423,12.89512888888889,57.7010659325587,0.0,0.053793450718971784,1.4171872143427855,1.2
1,204,204,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4696111692756,0.6941067907697288,689.7011432058974,12.015915555555555,57.70627166960021,0.0,0.05747988525759626,1.3993481998319142,1.2
1,205,205,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.50280897974838,0.7389200997749821,734.230012340699,11.722844444444446,57.70627166960021,0.0,0.0611909336061921,1.3933671567480148,1.2
1,206,206,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.41389262501067,0.7268210291667853,722.2077371790508,11.722844444444446,0.0,0.0,0.06018899384774155,0.23924172335600957,0.0
1,207,207,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.379235736002,0.7153248415111333,710.7845183400304,11.136702222222223,0.0,0.0,0.059236979609970035,0.2272796371882091,0.0
1,208,208,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.31758070705098,0.7035286745227888,699.0632242027311,11.429773333333335,0.0,0.0,0.05826012369386876,0.23326068027210844,0.0
1,209,209,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.2560141493524,0.6917334905483601,687.3429068399433,11.429773333333335,0.0,0.0,0.05728334918242715,0.23326068027210844,0.0
1,210,210,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.16745169418388,0.6796383521575987,675.3245389370869,11.722844444444446,0.0,0.0,0.05628173505601192,0.23924172335600957,0.0
1,211,211,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.99772686850412,0.6666414096500456,662.4100908653426,12.602057777777778,0.0,0.0,0.05520544135889179,0.2571848526077094,0.0
1,212,212,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,148.85518388124285,0.653946487569365,649.7957462307863,12.308986666666668,0.0,0.0,0.05415415836576268,0.25120380952381005,0.0
1,213,213,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.65856738319772,0.640650748702197,636.584398325252,12.89512888888889,0.0,0.0,0.05305312095385049,0.26316589569161053,0.0
1,214,214,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.54330368724334,0.6282589298582592,624.271233064923,12.015915555555555,0.0,0.0,0.052026938333604715,0.24522276643990892,0.0
1,215,215,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.42813292993026,0.6158681436658918,611.959093901699,12.015915555555555,0.0,0.0,0.051000841228577294,0.24522276643990892,0.0
1,216,216,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.31305510351365,0.6034783900390404,599.647980750072,12.015915555555555,0.0,0.0,0.049974829631641966,0.24522276643990892,0.0
1,217,217,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.31938622522574,0.6479931802802859,643.8802258847305,12.015915555555555,57.7010659325587,0.0,0.053661157253498674,1.399244085091084,1.2
1,218,218,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.32584552642746,0.6925093947380829,688.1138861961267,12.015915555555555,57.70627166960021,0.0,0.05734760281657861,1.3993481998319142,1.2
1,219,219,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.33197095602077,0.7370218995113419,732.3438603691636,12.015915555555555,57.70627166960021,0.0,0.061033741175861626,1.3993481998319142,1.2
1,220,220,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.2159844764353,0.72462204973817,720.0227151536643,12.015915555555555,0.0,0.0,0.06000689350393068,0.24522276643990892,0.0
