Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,221,221,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.0730066343734,0.7119222959374822,707.4035694670841,12.308986666666668,0.0,0.0,0.05895521038978949,0.25120380952381005,0.0
1,222,222,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.930124040465,0.6992236004496111,694.7854753759779,12.308986666666668,0.0,0.0,0.057903614915907814,0.25120380952381005,0.0
1,223,223,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,151.70608360272354,0.6856231511413728,681.271351093166,13.1882,0.0,0.0,0.05677734403643353,0.2691469387755099,0.0
1,224,224,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.45506080700218,0.6717228978555798,667.4593257541956,13.481271111111111,0.0,0.0,0.05562624600001629,0.275127981859411,0.0
1,225,225,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.20414226318047,0.6578238029242274,653.6484514173367,13.481271111111111,0.0,0.0,0.05447524388843542,0.275127981859411,0.0
1,226,226,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.00749668527018,0.6445277409474465,640.4367824530368,12.89512888888889,0.0,0.0,0.05337417971939635,0.26316589569161053,0.0
1,227,227,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,146.89220391187393,0.6321355990208216,628.1232961606971,12.015915555555555,0.0,0.0,0.05234797034425345,0.24522276643990892,0.0
1,228,228,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.85825716359136,0.6206473018176817,616.7079176917616,11.136702222222223,0.0,0.0,0.051396609525107224,0.2272796371882091,0.0
1,229,229,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.82439657753778,0.6091599619726421,605.2934905043652,11.136702222222223,0.0,0.0,0.05044532798602927,0.2272796371882091,0.0
1,230,230,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9119381715096,0.6545770907945511,650.422346879424,11.136702222222223,57.7010659325587,0.0,0.05420637943823853,1.381300955839384,1.2
1,231,231,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.99960117743166,0.6999955686381296,695.5525437136171,11.136702222222223,57.70627166960021,0.0,0.05796754260468515,1.3814050705802143,1.2
1,232,232,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.08692354476992,0.7454102616085546,740.6789796980739,11.136702222222223,57.70627166960021,0.0,0.0617283923408679,1.3814050705802143,1.2
1,233,233,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.07921159786764,0.7342134621985296,729.5532488220258,10.843631111111112,0.0,0.0,0.06080117083273822,0.22129859410430797,0.0
1,234,234,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.04449926561125,0.7227166585067915,718.1294178570352,11.136702222222223,0.0,0.0,0.05984910558021795,0.2272796371882091,0.0
1,235,235,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.95570443668305,0.710618938185367,706.108484411594,11.722844444444446,0.0,0.0,0.05884727764076956,0.23924172335600957,0.0
1,236,236,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.86700034065723,0.6985222260073026,694.0885527106066,11.722844444444446,0.0,0.0,0.057845533186982795,0.23924172335600957,0.0
1,237,237,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.75130260862306,0.6861255845402561,681.7705954374121,12.015915555555555,0.0,0.0,0.05681895119905093,0.24522276643990892,0.0
1,238,238,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.63569785139987,0.6737299761266651,669.4536646606571,12.015915555555555,0.0,0.0,0.05579245475961806,0.24522276643990892,0.0
1,239,239,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.54727042258952,0.6616363380287723,657.4367875279822,11.722844444444446,0.0,0.0,0.05479096487440472,0.23924172335600957,0.0
1,240,240,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.43184933471517,0.649242770385724,645.121884568553,12.015915555555555,0.0,0.0,0.05376463743383223,0.24522276643990892,0.0
1,241,241,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.34360555994786,0.6371511728883096,633.1070350842192,11.722844444444446,0.0,0.0,0.052763316533396054,0.23924172335600957,0.0
1,242,242,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.28253683351153,0.6253615203723504,621.3922140705246,11.429773333333335,0.0,0.0,0.05178700008921782,0.23326068027210844,0.0
1,243,243,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.14030344541987,0.6126700382824429,608.7812875923679,12.308986666666668,0.0,0.0,0.050736001966194516,0.25120380952381005,0.0
1,244,244,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.10650268884282,0.6011833632093646,597.3675209574798,11.136702222222223,0.0,0.0,0.04978477547774646,0.2272796371882091,0.0
1,245,245,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.22118846865507,0.6469020940961675,642.796065063183,10.843631111111112,57.7010659325587,0.0,0.05357080298884765,1.375319912755483,1.2
1,246,246,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.33599339840214,0.6926221488711348,688.225924654043,10.843631111111112,57.70627166960021,0.0,0.057356940132847985,1.3754240274963132,1.2
1,247,247,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3962867050389,0.7377365189448767,733.053943956906,11.429773333333335,57.70627166960021,0.0,0.061092919739720475,1.3873861136641137,1.2
1,248,248,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.22612614310822,0.7247347349234246,720.13468510141,12.602057777777778,0.0,0.0,0.06001622511054338,0.2571848526077094,0.0
1,249,249,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.11023181725716,0.712335909080635,707.814557317183,12.015915555555555,0.0,0.0,0.058989462231617884,0.24522276643990892,0.0
1,250,250,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.9673461212502,0.699637179125002,695.1964289770892,12.308986666666668,0.0,0.0,0.05793786390341605,0.25120380952381005,0.0
1,251,251,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.87872438841734,0.687541382093526,683.1774066140547,11.722844444444446,0.0,0.0,0.0569361952341074,0.23924172335600957,0.0
1,252,252,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.87144645811145,0.6763494050901271,672.0564675357635,10.843631111111112,0.0,0.0,0.05600937307573661,0.22129859410430797,0.0
1,253,253,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.8100837449336,0.6645564860548178,660.3384007360313,11.429773333333335,0.0,0.0,0.05503278612684651,0.23326068027210844,0.0
1,254,254,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.80297820134797,0.6533664244594221,649.21936490823,10.843631111111112,0.0,0.0,0.05410612258590133,0.22129859410430797,0.0
1,255,255,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,147.79595658322432,0.6421772953691594,638.1012556667476,10.843631111111112,0.0,0.0,0.05317953626691788,0.22129859410430797,0.0
1,256,256,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.84318760626834,0.6315909734029816,627.5821274007332,10.25748888888889,0.0,0.0,0.05230286918916019,0.2093365079365075,0.0
1,257,257,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.80924494267788,0.6201027215853099,616.1667940291943,11.136702222222223,0.0,0.0,0.05135151212844357,0.2272796371882091,0.0
1,258,258,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.77538844097606,0.6086154271219563,604.7524119354364,11.136702222222223,0.0,0.0,0.050400234347482,0.2272796371882091,0.0
1,259,259,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86293411895926,0.6540326013217695,649.881313400376,11.136702222222223,57.7010659325587,0.0,0.05416128955749446,1.381300955839384,1.2
1,260,260,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9506012085524,0.699451124539471,695.0115553206924,11.136702222222223,57.70627166960021,0.0,0.05792245648143115,1.3814050705802143,1.2
1,261,261,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.01084329787165,0.7445649255319071,739.8390091543332,11.429773333333335,57.70627166960021,0.0,0.061658388961941264,1.3873861136641137,1.2
1,262,262,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.94896896829047,0.7327663218698942,728.115293809466,11.429773333333335,0.0,0.0,0.06068133126172732,0.23326068027210844,0.0
1,263,263,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.8871831282368,0.7209687014248533,716.3925554408777,11.429773333333335,0.0,0.0,0.05970435498298839,0.23326068027210844,0.0
1,264,264,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.85257013168618,0.7094730014631798,704.9698212003356,11.136702222222223,0.0,0.0,0.05875238113178894,0.2272796371882091,0.0
1,265,265,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.79095899153555,0.6976773221281727,693.2490116211312,11.429773333333335,0.0,0.0,0.057775565598894185,0.23326068027210844,0.0
1,266,266,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.75652068032966,0.6861835631147739,681.8282060092407,11.136702222222223,0.0,0.0,0.0568237524801434,0.2272796371882091,0.0
1,267,267,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.7492529336661,0.6749916992629565,670.7073793643333,10.843631111111112,0.0,0.0,0.05589693969200211,0.22129859410430797,0.0
1,268,268,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.71498476463168,0.6634998307181298,659.2884522217975,11.136702222222223,0.0,0.0,0.05494528312541024,0.2272796371882091,0.0
1,269,269,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.68080278461136,0.6520089198290152,647.8704766565236,11.136702222222223,0.0,0.0,0.053993705863532256,0.2272796371882091,0.0
1,270,270,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.619622625073,0.6402180291674776,636.1544253560313,11.429773333333335,0.0,0.0,0.05301728688690985,0.23326068027210844,0.0
1,271,271,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,146.39602472911616,0.6266224969901795,622.6451869940544,13.1882,0.0,0.0,0.05189142320143799,0.2691469387755099,0.0
1,272,272,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.1454444383009,0.6127271604255657,608.8380471687589,13.481271111111111,0.0,0.0,0.050740732325090326,0.275127981859411,0.0
1,273,273,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9892000261367,0.6554355558459634,651.2753630654562,13.774342222222224,57.7010659325587,0.0,0.054277470044625076,1.4351303435944853,1.2
1,274,274,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8330973414233,0.6981455260158144,693.7142437163277,13.774342222222224,57.70627166960021,0.0,0.05781433817120824,1.4352344583353156,1.2
1,275,275,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.73084305463306,0.7414538117181452,736.7476422601759,13.1882,57.70627166960021,0.0,0.06140075358448003,1.4232723721675151,1.2
1,276,276,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,155.45231716760765,0.7272479685289737,722.6319666637594,13.774342222222224,0.0,0.0,0.0602243492510842,0.28110902494331036,0.0
1,277,277,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,154.22806654710558,0.7136451838567288,709.1155218400069,13.1882,0.0,0.0,0.059097884977081995,0.2691469387755099,0.0
1,278,278,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.0039179474886,0.7000435327498732,695.6002033866563,13.1882,0.0,0.0,0.05797151457510261,0.2691469387755099,0.0
1,279,279,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,151.7798713602549,0.6864430151139432,682.0860112098435,13.1882,0.0,0.0,0.05684523803732341,0.2691469387755099,0.0
1,280,280,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.61009549960292,0.6734455055511436,669.1709996820764,12.602057777777778,0.0,0.0,0.0557688973816215,0.2571848526077094,0.0
1,281,281,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.44041712027268,0.6604490791141409,656.25706440527,12.602057777777778,0.0,0.0,0.054692646420974246,0.2571848526077094,0.0
1,282,282,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,148.21666749144126,0.6468518610160139,642.7461508233723,13.1882,0.0,0.0,0.05356664312220787,0.2691469387755099,0.0
1,283,283,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,146.91176675769634,0.6323529639744038,628.3392814513933,14.067413333333334,0.0,0.0,0.052365970618500984,0.2870900680272115,0.0
1,284,284,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.60697476567924,0.6178552751742138,613.9336126518618,14.067413333333334,0.0,0.0,0.05116539817083606,0.2870900680272115,0.0
1,285,285,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,144.3293758676779,0.6036597318630876,599.8281715579126,13.774342222222224,0.0,0.0,0.0499898467837247,0.28110902494331036,0.0
1,286,286,14.067413333333334,57.7010659325587,14.067413333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.14611509987816,0.6460679455542019,641.9672110443954,14.067413333333334,57.7010659325587,0.0,0.05350172606420497,1.4411113866783865,1.2
1,287,287,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.9629983108922,0.6884777590099133,684.1078401414197,14.067413333333334,57.70627166960021,0.0,0.057013737823270245,1.4412155014192167,1.2
1,288,288,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.75247908695556,0.730583100966173,725.9459302861704,14.360484444444445,57.70627166960021,0.0,0.060500535901839354,1.447196544503116,1.2
1,289,289,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.51455971160453,0.7723839967956058,767.4815066902269,14.653555555555556,57.70627166960021,0.0,0.06396212240105233,1.4531775875870172,1.2
1,290,290,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,158.12746440279204,0.7569718266976895,752.1671610057124,14.946626666666667,0.0,0.0,0.06268582056885677,0.3050331972789113,0.0
1,291,291,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.74048468525532,0.7415609409472814,736.8540915166716,14.946626666666667,0.0,0.0,0.061409625095147226,0.3050331972789113,0.0
1,292,292,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.29945182666225,0.7255494647406917,720.9442436503906,15.53276888888889,0.0,0.0,0.06008369394536133,0.3169952834467118,0.0
1,293,293,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.85853905414072,0.7095393228237858,705.0357216047651,15.53276888888889,0.0,0.0,0.05875787328983791,0.3169952834467118,0.0
1,294,294,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,152.30940891228465,0.6923267656920515,687.9324163365814,16.705053333333332,0.0,0.0,0.05733247906797078,0.34091945578231275,0.0
1,295,295,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.65207041920812,0.6739118935467567,669.634427411108,17.87733777777778,0.0,0.0,0.055807519577557134,0.3648436281179137,0.0
1,296,296,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.91361695362343,0.6545957439291493,650.4408816184987,18.75655111111111,0.0,0.0,0.05420792412855227,0.3827867573696153,0.0
1,297,297,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,147.20239272051066,0.6355821413390074,631.5479625212209,18.46348,0.0,0.0,0.052633382992017745,0.37680571428571596,0.0
1,298,298,17.291195555555557,0.0,17.291195555555557,0.0,166.82792978670705,0.0,0.0,0.0,145.59964853481625,0.6177738726090694,613.8527267665966,17.291195555555557,0.0,0.0,0.05115865711864293,0.352881541950115,0.0
1,299,299,15.53276888888889,0.0,15.53276888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.1595440792357,0.6017727119915078,597.9531290140447,15.53276888888889,0.0,0.0,0.04983358021618841,0.3169952834467118,0.0
1,300,300,15.23969777777778,57.7010659325587,15.23969777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.86796001868606,0.6429773335409563,638.8962158213441,15.23969777777778,57.7010659325587,0.0,0.0532457884674843,1.4650355590139874,1.2
1,301,301,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.65778204794046,0.6850864671993384,680.7380736014549,14.360484444444445,57.70627166960021,0.0,0.05673290054183306,1.447196544503116,1.2
1,302,302,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.47437262004212,0.7274930291115793,722.875471793266,14.067413333333334,57.70627166960021,0.0,0.060244643036358535,1.4412155014192167,1.2
1,303,303,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.3177295042792,0.7701969944919914,765.3083857684102,13.774342222222224,57.70627166960021,0.0,0.06378101389852572,1.4352344583353156,1.2
1,304,304,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,158.01190368203325,0.7556878186892584,750.8913028768524,14.067413333333334,0.0,0.0,0.06257949019725413,0.2870900680272115,0.0
1,305,305,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,156.73327103995553,0.7414807893328393,736.7744486420511,13.774342222222224,0.0,0.0,0.06140298763580724,0.28110902494331036,0.0
1,306,306,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.4005762278985,0.7266730691988723,722.0607163454049,14.360484444444445,0.0,0.0,0.060176741090541296,0.29307111111111084,0.0
1,307,307,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.9867393896933,0.710963770996592,706.4511284935703,15.23969777777778,0.0,0.0,0.058875833693938694,0.31101424036281244,0.0
1,308,308,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.57302037122457,0.6952557819024954,690.8428414407234,15.23969777777778,0.0,0.0,0.057575034706285805,0.31101424036281244,0.0
1,309,309,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.13233480132436,0.6792481644591595,674.9368278452821,15.53276888888889,0.0,0.0,0.05624942310569898,0.3169952834467118,0.0
1,310,310,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,149.6646849272052,0.6629409436356133,658.7331125177915,15.825840000000001,0.0,0.0,0.05489900095989595,0.3229763265306129,0.0
1,311,311,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.22424171859197,0.6469360190954663,642.8297747330937,15.53276888888889,0.0,0.0,0.05357361236212132,0.3169952834467118,0.0
1,312,312,15.53276888888889,0.0,15.53276888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.7839185469128,0.630932428299031,626.9277622265447,15.53276888888889,0.0,0.0,0.0522483342133965,0.3169952834467118,0.0
1,313,313,15.53276888888889,0.0,15.53276888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.34371540216458,0.614930171135162,611.0270748877045,15.53276888888889,0.0,0.0,0.05092316650451742,0.3169952834467118,0.0
1,314,314,15.825840000000001,57.7010659325587,15.825840000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.99786393797189,0.655531821533021,651.3710177331501,15.825840000000001,57.7010659325587,0.0,0.054285441931256784,1.4769976451817879,1.2
1,315,315,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.62508564046794,0.6958342848940882,691.4176725473419,16.118911111111114,57.70627166960021,0.0,0.05762294129071938,1.4830828030065193,1.2
1,316,316,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.1978363517893,0.7355315150198811,730.8629356739349,16.705053333333332,57.70627166960021,0.0,0.0609103204995362,1.495044889174318,1.2
1,317,317,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,154.64851126849175,0.7183167918721305,713.7574781379121,16.705053333333332,0.0,0.0,0.059484746907068266,0.34091945578231275,0.0
1,318,318,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,153.0993152956178,0.7011035032846422,696.6534460566841,16.705053333333332,0.0,0.0,0.058059292112399706,0.34091945578231275,0.0
1,319,319,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.46899533835904,0.6829888370928783,678.6537576119163,17.584266666666668,0.0,0.0,0.05655919306708195,0.35886258503401436,0.0
1,320,320,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.7304737956978,0.6636719310633089,659.4594602084569,18.75655111111111,0.0,0.0,0.05495953497861963,0.3827867573696153,0.0
1,321,321,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,148.1004345752307,0.6455603841692301,641.4628712625098,17.584266666666668,0.0,0.0,0.05345969424639635,0.35886258503401436,0.0
1,322,322,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,146.6601217208135,0.6295569080090387,625.5609726645833,15.53276888888889,0.0,0.0,0.05213442559084785,0.3169952834467118,0.0
1,323,323,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,145.30118197651666,0.6144575775168517,610.5574809244198,14.653555555555556,0.0,0.0,0.05088403041290273,0.29905215419501197,0.0
1,324,324,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,143.99652419989798,0.5999613799988665,596.1532939415989,14.067413333333334,0.0,0.0,0.04968358146025493,0.2870900680272115,0.0
1,325,325,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.86792193285316,0.642976910365035,638.8957953314128,13.481271111111111,57.70627166960021,0.0,0.053245753423736386,1.4292534152514162,1.2
1,326,326,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.7660814106803,0.6862897934520034,681.9337620792932,13.1882,57.70627166960021,0.0,0.0568325495524038,1.4232723721675151,1.2
1,327,327,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.6639160418843,0.7295990671320479,724.9681423299445,13.1882,57.70627166960021,0.0,0.06041904678139382,1.4232723721675151,1.2
1,328,328,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.58851021488545,0.7732056690542829,768.2979636154238,12.89512888888889,57.70627166960021,0.0,0.06403016614846435,1.4172913290836158,1.2
1,329,329,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,158.39099927297923,0.7598999919219912,755.0767405251074,12.89512888888889,0.0,0.0,0.06292830573590362,0.26316589569161053,0.0
1,330,330,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,157.16650376230172,0.7462944862477968,741.5575919701997,13.1882,0.0,0.0,0.061801616132194336,0.2691469387755099,0.0
1,331,331,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.86085720886757,0.7317873023207506,727.1424883114584,14.067413333333334,0.0,0.0,0.06060025738073659,0.2870900680272115,0.0
1,332,332,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.52823509796315,0.7169803899773681,712.4295586781732,14.360484444444445,0.0,0.0,0.059374077729658574,0.29307111111111084,0.0
1,333,333,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.16863967755154,0.7018737741950172,697.4188278891752,14.653555555555556,0.0,0.0,0.05812307924736854,0.29905215419501197,0.0
1,334,334,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.80915755675832,0.6867684172973146,682.4093479944096,14.653555555555556,0.0,0.0,0.05687218501495205,0.29905215419501197,0.0
1,335,335,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.50395744884128,0.6722661938760144,667.9991733559996,14.067413333333334,0.0,0.0,0.05567123704942075,0.2870900680272115,0.0
1,336,336,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.19886610759994,0.6577651789733326,653.5901995654762,14.067413333333334,0.0,0.0,0.054470389162886594,0.2870900680272115,0.0
1,337,337,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,147.9209678853201,0.6435663098368899,639.4814537559508,13.774342222222224,0.0,0.0,0.05329456235985922,0.28110902494331036,0.0
1,338,338,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.61609179320902,0.6290676865912114,625.0748564420606,14.067413333333334,0.0,0.0,0.05209391252954918,0.2870900680272115,0.0
1,339,339,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.33840880212205,0.6148712089124672,610.9684869111289,13.774342222222224,0.0,0.0,0.05091828376624127,0.28110902494331036,0.0
1,340,340,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.08791664596737,0.6009768516218598,597.1623201441736,13.481271111111111,0.0,0.0,0.04976767398484654,0.275127981859411,0.0
1,341,341,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.9859290838187,0.6442881009313186,640.1986634844873,13.1882,57.7010659325587,0.0,0.05335433481827547,1.4231682574266848,1.2
1,342,342,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.8840787277166,0.6876008747524065,683.2365216600215,13.1882,57.70627166960021,0.0,0.056941121898493326,1.4232723721675151,1.2
1,343,343,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.75481916446108,0.7306091018273455,725.9717661141922,13.481271111111111,57.70627166960021,0.0,0.060502689066938266,1.4292534152514162,1.2
1,344,344,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.62523703950257,0.7736137448833617,768.7034492979917,13.481271111111111,57.70627166960021,0.0,0.06406395943811916,1.4292534152514162,1.2
1,345,345,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,158.37355431432812,0.7597061590480901,754.8841379508375,13.481271111111111,0.0,0.0,0.06291225418375178,0.275127981859411,0.0
1,346,346,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,157.20322898009664,0.746702544223296,741.9630599125087,12.602057777777778,0.0,0.0,0.06183540794337101,0.2571848526077094,0.0
1,347,347,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,156.0600855343261,0.734000950381401,729.3420858638652,12.308986666666668,0.0,0.0,0.06078357245302652,0.25120380952381005,0.0
1,348,348,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.9441217118591,0.7216013523539899,717.0211907962413,12.015915555555555,0.0,0.0,0.05975674562848915,0.24522276643990892,0.0
1,349,349,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.8282508863773,0.7092027876264145,704.701322469873,12.015915555555555,0.0,0.0,0.058730004372853827,0.24522276643990892,0.0
1,350,350,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.7395574114807,0.6971061934608966,692.6815080323807,11.722844444444446,0.0,0.0,0.05772826969183939,0.23924172335600957,0.0
1,351,351,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.70512338373982,0.6856124820415535,681.2607497124559,11.136702222222223,0.0,0.0,0.0567764605144142,0.2272796371882091,0.0
1,352,352,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.72494428153402,0.674721603128156,670.4389975887555,10.55056,0.0,0.0,0.05587457268011963,0.21531755102040862,0.0
1,353,353,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,149.66359377687093,0.6629288197430102,658.7210655781855,11.429773333333335,0.0,0.0,0.054897996964595845,0.23326068027210844,0.0
1,354,354,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,148.60233171808318,0.6511370190898131,647.0041100619497,11.429773333333335,0.0,0.0,0.053921502630381674,0.23326068027210844,0.0
1,355,355,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.54115809780035,0.6393462010866704,635.2881309586736,11.429773333333335,0.0,0.0,0.05294508967069536,0.23326068027210844,0.0
1,356,356,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.45298854730277,0.6272554283033642,623.2741009538073,11.722844444444446,0.0,0.0,0.0519438370659061,0.23924172335600957,0.0
1,357,357,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.39199403895083,0.6154666004327871,611.5600993512902,11.429773333333335,0.0,0.0,0.050967588911683494,0.23326068027210844,0.0
1,358,358,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.27691922410844,0.6030768802678717,599.249019449209,12.015915555555555,0.0,0.0,0.04994158008577457,0.24522276643990892,0.0
1,359,359,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3374220798433,0.6481935786649257,644.079352297007,11.429773333333335,57.7010659325587,0.0,0.053677752504125924,1.3872819989232834,1.2
1,360,360,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3709642394069,0.6930107137711877,688.6120232477176,11.722844444444446,57.70627166960021,0.0,0.05738911769711789,1.3933671567480148,1.2
1,361,361,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.4041702704572,0.737824114116191,733.1409831425157,11.722844444444446,57.70627166960021,0.0,0.061100173609677115,1.3933671567480148,1.2
1,362,362,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.34234649696162,0.7260260721884627,721.4178259664828,11.429773333333335,0.0,0.0,0.06012316242740919,0.23326068027210844,0.0
1,363,363,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.28061120878056,0.7142290134308951,709.6956457202147,11.429773333333335,0.0,0.0,0.059146232662739794,0.23326068027210844,0.0
1,364,364,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.30021748258937,0.7033357498065486,698.8715240218469,10.55056,0.0,0.0,0.058244147347432856,0.21531755102040862,0.0
1,365,365,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.29282109452564,0.6921424566058403,687.7492771004385,10.843631111111112,0.0,0.0,0.05731721619305263,0.22129859410430797,0.0
1,366,366,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.3125930175106,0.6812510335278957,676.9269842661223,10.55056,0.0,0.0,0.056415283295784845,0.21531755102040862,0.0
1,367,367,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.30536226481897,0.6700595807202108,665.8065660563602,10.843631111111112,0.0,0.0,0.05548850454674225,0.22129859410430797,0.0
1,368,368,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.29821544802337,0.658869060533593,654.6870745481156,10.843631111111112,0.0,0.0,0.05456180302926208,0.22129859410430797,0.0
1,369,369,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.26406819877946,0.6473785355419938,643.2694824309812,11.136702222222223,0.0,0.0,0.05361025772405876,0.2272796371882091,0.0
1,370,370,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.3383445738719,0.6370927174874653,633.0489507125851,9.96441777777778,0.0,0.0,0.0527584757656959,0.20335546485260814,0.0
1,371,371,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.35852936990025,0.6262058818877807,622.2312162388013,10.55056,0.0,0.0,0.05185692276346373,0.21531755102040862,0.0
1,372,372,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.43296453989512,0.6159218282210568,612.0124377092545,9.96441777777778,0.0,0.0,0.05100528691634757,0.20335546485260814,0.0
1,373,373,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.48039247894272,0.6053376942104747,601.4954835114031,10.25748888888889,0.0,0.0,0.050128801026035764,0.2093365079365075,0.0
1,374,374,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.70338454667143,0.6522598282963491,648.1197925529555,9.671346666666667,57.7010659325587,0.0,0.0540144839197396,1.351395740419882,1.2
1,375,375,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.92648673881092,0.6991831859867879,694.7453174325866,9.671346666666667,57.70627166960021,0.0,0.05790026814172736,1.3514998551607122,1.2
1,376,376,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.14923700576773,0.7461026333974192,741.3669568518111,9.671346666666667,57.70627166960021,0.0,0.06178572854836328,1.3514998551607122,1.2
1,377,377,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.27694167282573,0.7364104630313969,731.7363048102443,9.378275555555556,0.0,0.0,0.06098310732646423,0.19139337868480766,0.0
1,378,378,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.37763466981175,0.7264181629979082,721.8074280898321,9.671346666666667,0.0,0.0,0.06015563197681741,0.197374421768707,0.0
1,379,379,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.47840260904798,0.7164266956560887,711.8793787758133,9.671346666666667,0.0,0.0,0.05932822558344974,0.197374421768707,0.0
1,380,380,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.55216112293957,0.7061351235882175,701.6531295660552,9.96441777777778,0.0,0.0,0.05847596712776524,0.20335546485260814,0.0
1,381,381,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.6530811849714,0.6961453464996823,691.7267597769134,9.671346666666667,0.0,0.0,0.057648700706468325,0.197374421768707,0.0
1,382,382,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.72699180898167,0.6858554645442407,681.5021899520718,9.96441777777778,0.0,0.0,0.05679658221119025,0.20335546485260814,0.0
1,383,383,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.77389524575688,0.6752655027306318,670.9794449415335,10.25748888888889,0.0,0.0,0.05591961371293721,0.2093365079365075,0.0
1,384,384,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.82087810724568,0.6646764234138407,660.4575768264128,10.25748888888889,0.0,0.0,0.05504271829539235,0.2093365079365075,0.0
1,385,385,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.84085602547958,0.6537872891719955,649.6375583004528,10.55056,0.0,0.0,0.05414097493961604,0.21531755102040862,0.0
1,386,386,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.9150843349198,0.6435009370546645,639.4164959090676,9.96441777777778,0.0,0.0,0.05328914875481854,0.20335546485260814,0.0
1,387,387,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.96230543065118,0.6329145047850131,628.8972580396996,10.25748888888889,0.0,0.0,0.052412472542686855,0.2093365079365075,0.0
1,388,388,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.98252156327482,0.6220280173697204,618.0798695403053,10.55056,0.0,0.0,0.05151094837405661,0.21531755102040862,0.0
1,389,389,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.05698806725357,0.611744311858373,607.8614369563168,9.96441777777778,0.0,0.0,0.05065934135813958,0.20335546485260814,0.0
1,390,390,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.05027861497445,0.6005586512774937,596.7467742088305,10.843631111111112,0.0,0.0,0.04973304227092512,0.22129859410430797,0.0
1,391,391,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.19205344147593,0.6465783715719547,642.4743972766116,10.55056,57.7010659325587,0.0,0.05354399510597647,1.3693388696715836,1.2
1,392,392,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3068607991419,0.6922984533237989,687.9042836731204,10.843631111111112,57.70627166960021,0.0,0.05733013448396704,1.3754240274963132,1.2
1,393,393,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.44840961754448,0.738315662417161,733.629411478945,10.55056,57.70627166960021,0.0,0.061140879363192346,1.3694429844124139,1.2
1,394,394,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.49491960283564,0.7277213289203959,723.1023225332794,10.25748888888889,0.0,0.0,0.060263548840176644,0.2093365079365075,0.0
1,395,395,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.541509045628,0.7171278782847555,712.576110845026,10.25748888888889,0.0,0.0,0.05938629142803784,0.2093365079365075,0.0
1,396,396,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.58817793930012,0.7065353104366682,702.05077634108,10.25748888888889,0.0,0.0,0.05850910712068339,0.2093365079365075,0.0
1,397,397,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.63492627723113,0.6959436253025681,691.5263189483426,10.25748888888889,0.0,0.0,0.05763199591202122,0.2093365079365075,0.0
1,398,398,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.73592277550011,0.6859546975055568,681.6007930600856,9.671346666666667,0.0,0.0,0.05680479982165893,0.197374421768707,0.0
1,399,399,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.80990982937783,0.6756656647708648,671.3770670658038,9.96441777777778,0.0,0.0,0.05595275165145461,0.20335546485260814,0.0
1,400,400,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.93814277370052,0.6659793641522279,661.7522475150524,9.378275555555556,0.0,0.0,0.05515061651096362,0.19139337868480766,0.0
1,401,401,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.0122796425784,0.6556919960286487,651.5301755662327,9.96441777777778,0.0,0.0,0.0542987061893685,0.20335546485260814,0.0
1,402,402,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.14066238941666,0.6460073598824072,641.9070099231064,9.378275555555556,0.0,0.0,0.05349670888599937,0.19139337868480766,0.0
1,403,403,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.16078032562706,0.6351197813958563,631.0885372777217,10.55056,0.0,0.0,0.05259509436434051,0.21531755102040862,0.0
1,404,404,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.20806428002587,0.624534047555843,620.5699934049062,10.25748888888889,0.0,0.0,0.051718475990074696,0.2093365079365075,0.0
1,405,405,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.22834326607875,0.613648258511986,609.7532988442314,10.55056,0.0,0.0,0.050817009654490486,0.21531755102040862,0.0
1,406,406,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.24870389554945,0.602763376617216,598.9375056747699,10.55056,0.0,0.0,0.04991561844110092,0.21531755102040862,0.0
1,407,407,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.39046218661088,0.6487829131845653,644.6649461815955,10.55056,57.7010659325587,0.0,0.05372655606147142,1.3693388696715836,1.2
1,408,408,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.55942173291425,0.6951046859212694,690.6927044987266,10.25748888888889,57.70627166960021,0.0,0.05756252225174819,1.3634619413285127,1.2
1,409,409,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.70094950457235,0.7411216611619149,736.417599936149,10.55056,57.70627166960021,0.0,0.061373247765326204,1.3694429844124139,1.2
1,410,410,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.80160716757237,0.7311289685285819,726.4883331078097,9.671346666666667,0.0,0.0,0.06054573990397614,0.197374421768707,0.0
1,411,411,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.82108669171794,0.7202342965746438,715.6628120188262,10.55056,0.0,0.0,0.05964353796306578,0.21531755102040862,0.0
1,412,412,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.86773228725292,0.7096414698583656,705.1372202897824,10.25748888888889,0.0,0.0,0.05876633221850008,0.2093365079365075,0.0
1,413,413,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.94154169033797,0.6993504632259775,694.9115329265647,9.96441777777778,0.0,0.0,0.05791412058726267,0.20335546485260814,0.0
1,414,414,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.98834391462304,0.6887593768291451,684.3876704707786,10.25748888888889,0.0,0.0,0.05703705896081162,0.2093365079365075,0.0
1,415,415,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.00814121070638,0.6778682356745153,673.5656577703483,10.55056,0.0,0.0,0.05613514940997986,0.21531755102040862,0.0
1,416,416,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.9196827449494,0.6657742527216601,661.5484379715809,11.722844444444446,0.0,0.0,0.05513363096687899,0.23924172335600957,0.0
1,417,417,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.91256806811379,0.6545840896457089,650.4293013073434,10.843631111111112,0.0,0.0,0.05420695902219713,0.22129859410430797,0.0
1,418,418,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.85136859480178,0.6427929843866866,638.7130367714635,11.429773333333335,0.0,0.0,0.053230522274478165,0.23326068027210844,0.0
1,419,419,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.81734191612895,0.6313037990680995,627.2967758241438,11.136702222222223,0.0,0.0,0.05227908790933777,0.2272796371882091,0.0
1,420,420,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.81048576769575,0.6201165085299529,616.1804934650852,10.843631111111112,0.0,0.0,0.051352653843244035,0.22129859410430797,0.0
1,421,421,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.8307978852913,0.609231087614348,605.364164696072,10.55056,0.0,0.0,0.05045121799283874,0.21531755102040862,0.0
1,422,422,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.99959202987003,0.6555510225541114,651.3900968811613,10.25748888888889,57.7010659325587,0.0,0.05428703199276284,1.3633578265876825,1.2
1,423,423,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.14141645400338,0.7015712939333708,697.1182675358853,10.55056,57.70627166960021,0.0,0.05809803046386242,1.3694429844124139,1.2
1,424,424,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.20164264205218,0.7466849182450243,741.9455458101748,11.429773333333335,57.70627166960021,0.0,0.06183394831320734,1.3873861136641137,1.2
1,425,425,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,156.1397524125257,0.734886137916952,730.2216549205864,11.429773333333335,0.0,0.0,0.060856875983047454,0.23326068027210844,0.0
1,426,426,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.0508663125019,0.7227874034722432,718.1997137887232,11.722844444444446,0.0,0.0,0.05985496406273216,0.23924172335600957,0.0
1,427,427,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.96207095298644,0.710689677255405,706.1787744852877,11.722844444444446,0.0,0.0,0.0588531356350769,0.23924172335600957,0.0
1,428,428,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.84628196506787,0.6982920218340877,693.859809693612,12.015915555555555,0.0,0.0,0.057826469680274356,0.24522276643990892,0.0
1,429,429,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.730585959565,0.6858953995507222,681.5418714823355,12.015915555555555,0.0,0.0,0.05679988928096805,0.24522276643990892,0.0
1,430,430,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.61498292872923,0.6734998103192137,669.2249597659101,12.015915555555555,0.0,0.0,0.05577339443002834,0.24522276643990892,0.0
1,431,431,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.4994728648127,0.6611052540534744,656.9090744587943,12.015915555555555,0.0,0.0,0.05474698512032622,0.24522276643990892,0.0
1,432,432,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.4111401214179,0.6490126680157544,644.8932427086363,11.722844444444446,0.0,0.0,0.05374558235758283,0.23924172335600957,0.0
1,433,433,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.2687293497189,0.6363192149968767,632.2803578114265,12.308986666666668,0.0,0.0,0.05269442101937049,0.25120380952381005,0.0
1,434,434,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.1534981402673,0.623927757114081,619.9675512211403,12.015915555555555,0.0,0.0,0.05166826829078592,0.24522276643990892,0.0
1,435,435,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.01127550540005,0.6112363945044451,607.3567434648878,12.308986666666668,0.0,0.0,0.050617280062079155,0.25120380952381005,0.0
1,436,436,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9633797193792,0.6551486635486579,650.9902917362891,12.602057777777778,57.7010659325587,0.0,0.05425371212070082,1.4112061712588844,1.2
1,437,437,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.91561663175696,0.6990624070195217,694.6253050758334,12.602057777777778,57.70627166960021,0.0,0.05789026627850932,1.4113102859997146,1.2
1,438,438,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.84043982970894,0.7426715536634326,737.9576549310838,12.89512888888889,57.70627166960021,0.0,0.06150159637728842,1.4172913290836158,1.2
1,439,439,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.50773608691944,0.7278637342991049,723.2438240339136,14.360484444444445,0.0,0.0,0.06027534161462736,0.29307111111111084,0.0
1,440,440,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.17514340277518,0.713057148919724,708.5312192893181,14.360484444444445,0.0,0.0,0.05904918903986317,0.29307111111111084,0.0
