Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,441,441,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.86974612937098,0.6985527347707886,694.1188678283002,14.067413333333334,0.0,0.0,0.05784805965732979,0.2870900680272115,0.0
1,442,442,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,151.64571072312214,0.6849523413680236,680.6047990961173,13.1882,0.0,0.0,0.05672179340746039,0.2691469387755099,0.0
1,443,443,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.47594604252328,0.6719549560280362,667.6899110026931,12.602057777777778,0.0,0.0,0.05564546303881099,0.2571848526077094,0.0
1,444,444,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.3333632036642,0.6592595911518242,655.0751263831254,12.308986666666668,0.0,0.0,0.054594143377208554,0.25120380952381005,0.0
1,445,445,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.24504430274112,0.647167158919346,643.0594474619737,11.722844444444446,0.0,0.0,0.053592753351277084,0.23924172335600957,0.0
1,446,446,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,147.1839004564096,0.6353766717378843,631.343797080581,11.429773333333335,0.0,0.0,0.05261636778736403,0.23326068027210844,0.0
1,447,447,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.1228450387319,0.6235871670970209,619.6291230033867,11.429773333333335,0.0,0.0,0.05164006358891463,0.23326068027210844,0.0
1,448,448,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.08896240368873,0.612099582263208,608.2144523822143,11.136702222222223,0.0,0.0,0.050688761761998026,0.2272796371882091,0.0
1,449,449,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.0551659255318,0.6006129547281313,596.8007329835937,11.136702222222223,0.0,0.0,0.04973753921023366,0.2272796371882091,0.0
1,450,450,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.14277162205795,0.6460307958006438,641.9302970884459,11.136702222222223,57.7010659325587,0.0,0.05349864964484089,1.381300955839384,1.2
1,451,451,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.1492456411433,0.6905471737904809,686.1641198939084,12.015915555555555,57.70627166960021,0.0,0.05718510875022156,1.3993481998319142,1.2
1,452,452,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.1553857873937,0.7350598420821521,730.3942565474705,12.015915555555555,57.70627166960021,0.0,0.060871260650676766,1.3993481998319142,1.2
1,453,453,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.0123296618892,0.7223592184654355,717.7742465657741,12.308986666666668,0.0,0.0,0.05981950550594001,0.25120380952381005,0.0
1,454,454,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.89645315241157,0.7099605905823508,705.4543154847584,12.015915555555555,0.0,0.0,0.05879275902031489,0.24522276643990892,0.0
1,455,455,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.78066963264308,0.6975629959182563,693.1354110646661,12.015915555555555,0.0,0.0,0.057766098096896916,0.24522276643990892,0.0
1,456,456,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.66497909483454,0.6851664343870505,680.8175332199421,12.015915555555555,0.0,0.0,0.05673952272855589,0.24522276643990892,0.0
1,457,457,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.5493815312375,0.6727709059026389,668.5006818650385,12.015915555555555,0.0,0.0,0.05571303290816223,0.24522276643990892,0.0
1,458,458,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.37970821140462,0.6597745356822736,655.5868024480501,12.602057777777778,0.0,0.0,0.05463678660288775,0.2571848526077094,0.0
1,459,459,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.26430108704787,0.6473811231894208,643.2720536540442,12.015915555555555,0.0,0.0,0.05361047201050456,0.24522276643990892,0.0
1,460,460,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,147.12190255193508,0.6346878061326119,630.6593038559222,12.308986666666668,0.0,0.0,0.05255932193148782,0.25120380952381005,0.0
1,461,461,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.97959921670022,0.6219955468522246,618.0476051202835,12.308986666666668,0.0,0.0,0.05150825944831098,0.25120380952381005,0.0
1,462,462,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,144.83739107340995,0.6093043452601105,605.4369573595394,12.308986666666668,0.0,0.0,0.050457284553674424,0.25120380952381005,0.0
1,463,463,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6811723323595,0.6520130259151053,647.8745566803875,13.774342222222224,57.7010659325587,0.0,0.053994045893856785,1.4351303435944853,1.2
1,464,464,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4167578712216,0.6935195319024621,689.1176117990623,14.946626666666667,57.70627166960021,0.0,0.05743125358772084,1.4591586306709166,1.2
1,465,465,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.17911647263853,0.7353235163626503,730.6562572296593,14.653555555555556,57.70627166960021,0.0,0.06089309586045999,1.4531775875870172,1.2
1,466,466,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.84646784012878,0.7205163093347642,715.9430347822976,14.360484444444445,0.0,0.0,0.059666891806175314,0.29307111111111084,0.0
1,467,467,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.486845900322,0.7054093988924668,700.9320112036243,14.653555555555556,0.0,0.0,0.05841586892271225,0.29905215419501197,0.0
1,468,468,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.12733726234356,0.6903037473593728,685.9222385435825,14.653555555555556,0.0,0.0,0.05716495029115614,0.29905215419501197,0.0
1,469,469,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,150.84919500080082,0.6761021666755646,671.8107983974757,13.774342222222224,0.0,0.0,0.05598889894136808,0.28110902494331036,0.0
1,470,470,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,149.57115925111322,0.6619017694568133,657.7005342047144,13.774342222222224,0.0,0.0,0.054812945595859176,0.28110902494331036,0.0
1,471,471,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.29323000440473,0.6477025556044971,643.5914458673025,13.774342222222224,0.0,0.0,0.053637090246462404,0.28110902494331036,0.0
1,472,472,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,147.04249161314988,0.6338054623683321,629.7825605204341,13.481271111111111,0.0,0.0,0.052486253897861,0.275127981859411,0.0
1,473,473,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,145.68352000469537,0.6187057778299485,614.7787169812826,14.653555555555556,0.0,0.0,0.0512358294008903,0.29905215419501197,0.0
1,474,474,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.37883036657433,0.6042092262952705,600.3741782287904,14.067413333333334,0.0,0.0,0.05003535113166017,0.2870900680272115,0.0
1,475,475,14.653555555555556,57.7010659325587,14.653555555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.14139675486692,0.6460155194985212,641.9151177483528,14.653555555555556,57.7010659325587,0.0,0.05349738459441227,1.453073472846187,1.2
1,476,476,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.95828035907635,0.6884253373230705,684.0557511864852,14.067413333333334,57.70627166960021,0.0,0.0570093967152667,1.4412155014192167,1.2
1,477,477,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.7748458896521,0.7308316209961347,726.1928729051644,14.067413333333334,57.70627166960021,0.0,0.060521116168444404,1.4412155014192167,1.2
1,478,478,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.61817773445006,0.7735353081605564,768.625510430216,13.774342222222224,57.70627166960021,0.0,0.06405746399118394,1.4352344583353156,1.2
1,479,479,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,158.36649559755108,0.7596277288616785,754.8062055779674,13.481271111111111,0.0,0.0,0.0629057592781038,0.275127981859411,0.0
1,480,480,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,157.06074904479732,0.7451194338310814,740.3899978680922,14.067413333333334,0.0,0.0,0.06170430851471725,0.2870900680272115,0.0
1,481,481,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.7551113042563,0.73061234782507,725.9749915088595,14.067413333333334,0.0,0.0,0.06050295787222765,0.2870900680272115,0.0
1,482,482,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.4224980055106,0.7158055333945623,711.2621591669746,14.360484444444445,0.0,0.0,0.059276786329442,0.29307111111111084,0.0
1,483,483,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.11708011922286,0.7013008902135873,696.8495801276335,14.067413333333334,0.0,0.0,0.05807563798046783,0.2870900680272115,0.0
1,484,484,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,151.8388553791087,0.6870983931012078,682.737229369728,13.774342222222224,0.0,0.0,0.05689951074003901,0.28110902494331036,0.0
1,485,485,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.58782151907263,0.6731980168785848,668.9250818742345,13.481271111111111,0.0,0.0,0.05574840252306312,0.275127981859411,0.0
1,486,486,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,149.3098075505085,0.6589978616723167,654.8150581578501,13.774342222222224,0.0,0.0,0.05457246921892242,0.28110902494331036,0.0
1,487,487,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.97773136040894,0.6441970151156549,640.1081558104111,14.360484444444445,0.0,0.0,0.05334679188352456,0.29307111111111084,0.0
1,488,488,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.64576617665855,0.6293974019628727,625.4024790381676,14.360484444444445,0.0,0.0,0.05212121668790462,0.29307111111111084,0.0
1,489,489,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.34099635135655,0.6148999594595171,610.9970549721706,14.067413333333334,0.0,0.0,0.05092066463640058,0.2870900680272115,0.0
1,490,490,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.03633525687331,0.6004037250763702,596.5928313581793,14.067413333333334,0.0,0.0,0.049720212630900845,0.2870900680272115,0.0
1,491,491,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.88018327047422,0.6431131474497137,639.0311676895276,13.774342222222224,57.7010659325587,0.0,0.05325703539374344,1.4351303435944853,1.2
1,492,492,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.6700042811243,0.6852222697902701,680.8730142236493,14.360484444444445,57.70627166960021,0.0,0.05674414653084834,1.447196544503116,1.2
1,493,493,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.48659383470658,0.7276288203856285,723.0104011704087,14.067413333333334,57.70627166960021,0.0,0.06025588808820809,1.4412155014192167,1.2
1,494,494,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.32994970050908,0.7703327744501011,765.4433039014381,13.774342222222224,57.70627166960021,0.0,0.06379225801328763,1.4352344583353156,1.2
1,495,495,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,158.02412285991343,0.7558235873323714,751.0262097667024,14.067413333333334,0.0,0.0,0.06259073337500647,0.2870900680272115,0.0
1,496,496,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.77257356092062,0.7419174840102292,737.2083715228425,13.481271111111111,0.0,0.0,0.06143915088947766,0.275127981859411,0.0
1,497,497,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.46695983500325,0.7274106648333697,722.7936302991386,14.067413333333334,0.0,0.0,0.060237822343456836,0.2870900680272115,0.0
1,498,498,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.16145491022974,0.7129050545581083,708.38009030387,14.067413333333334,0.0,0.0,0.05903659390814817,0.2870900680272115,0.0
1,499,499,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.85605877753326,0.698400653083703,693.9677514369343,14.067413333333334,0.0,0.0,0.05783546557520913,0.2870900680272115,0.0
1,500,500,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.55077142784788,0.6838974603094208,679.5566135982376,14.067413333333334,0.0,0.0,0.056634437336297826,0.2870900680272115,0.0
1,501,501,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,150.272677213458,0.6696964134828667,665.4457039208762,13.774342222222224,0.0,0.0,0.05545843019592268,0.28110902494331036,0.0
1,502,502,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.99468950691931,0.6554965500768815,651.3359701526546,13.774342222222224,0.0,0.0,0.05428252105614256,0.28110902494331036,0.0
1,503,503,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.68972393800647,0.6409969326445163,636.928384962398,14.067413333333334,0.0,0.0,0.053081788895941166,0.2870900680272115,0.0
1,504,504,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.38486711622434,0.6264985235136038,622.5220004042408,14.067413333333334,0.0,0.0,0.051881156796753126,0.2870900680272115,0.0
1,505,505,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.0801190325107,0.6120013225834523,608.11681637813,14.067413333333334,0.0,0.0,0.05068062475024002,0.2870900680272115,0.0
1,506,506,14.360484444444445,57.7010659325587,14.360484444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86971134143084,0.6541079037936761,649.9561379110289,14.360484444444445,57.7010659325587,0.0,0.05416752545304016,1.4470924297622858,1.2
1,507,507,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6865342527581,0.6965170472528677,692.0961012641478,14.067413333333334,57.70627166960021,0.0,0.057679481728823055,1.4412155014192167,1.2
1,508,508,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5030390955094,0.7389226566167709,734.2325529536539,14.067413333333334,57.70627166960021,0.0,0.06119114534158296,1.4412155014192167,1.2
1,509,509,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.17036346944775,0.7241151496605304,719.5190324816485,14.360484444444445,0.0,0.0,0.05996491644984153,0.29307111111111084,0.0
1,510,510,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.7836301769888,0.7087070019665421,704.2086836699848,14.946626666666667,0.0,0.0,0.058688947718141905,0.3050331972789113,0.0
1,511,511,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.34284372293808,0.6926982635882009,688.3015562543577,15.53276888888889,0.0,0.0,0.057363243291470765,0.3169952834467118,0.0
1,512,512,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,150.84800861172573,0.6760889845747302,671.7976999663175,16.118911111111114,0.0,0.0,0.05598780731446934,0.32895736961451405,0.0
1,513,513,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,149.3803824314557,0.6597820270161746,655.5942462328169,15.825840000000001,0.0,0.0,0.05463740696998224,0.3229763265306129,0.0
1,514,514,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.9399629147171,0.6437773657190792,639.6911700203095,15.53276888888889,0.0,0.0,0.05331204017170677,0.3169952834467118,0.0
1,515,515,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,146.58091651698746,0.6286768501887496,624.6865007636997,14.653555555555556,0.0,0.0,0.05206154685921324,0.29905215419501197,0.0
1,516,516,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,145.249067734474,0.6138785303830447,609.9821091293768,14.360484444444445,0.0,0.0,0.050836078767345354,0.29307111111111084,0.0
1,517,517,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,149.09327672745158,0.6565919636383509,652.424430884743,13.774342222222224,57.70627166960021,0.0,0.05437323367653496,1.4352344583353156,1.2
1,518,518,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.96424973102944,0.6996027747892162,695.1622430131449,13.481271111111111,57.70627166960021,0.0,0.05793501483566505,1.4292534152514162,1.2
1,519,519,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9161532375729,0.74351281375081,738.7935753567494,12.602057777777778,57.70627166960021,0.0,0.061571262218247304,1.4113102859997146,1.2
1,520,520,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.74594935343117,0.7305105483714573,725.8738381986368,12.602057777777778,0.0,0.0,0.060494527727196996,0.2571848526077094,0.0
1,521,521,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.54875862493003,0.7172084291658893,712.6561504521052,12.89512888888889,0.0,0.0,0.059392961951171365,0.26316589569161053,0.0
1,522,522,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.32458330097322,0.7036064811219246,699.1405369463703,13.1882,0.0,0.0,0.05826656695944415,0.2691469387755099,0.0
1,523,523,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.073425630277,0.6897047292252999,685.3270225085787,13.481271111111111,0.0,0.0,0.05711534482111665,0.275127981859411,0.0
1,524,524,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.76820350002052,0.6752022611113391,670.916604730626,14.067413333333334,0.0,0.0,0.05591437659226819,0.2870900680272115,0.0
1,525,525,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.43600577692516,0.6604000641880574,656.2083605876392,14.360484444444445,0.0,0.0,0.05468858743125587,0.29307111111111084,0.0
1,526,526,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,148.10391907030672,0.6455991007811858,641.5013421316642,14.360484444444445,0.0,0.0,0.05346290041934029,0.29307111111111084,0.0
1,527,527,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,146.7448590095641,0.6304984334396012,626.4965220273784,14.653555555555556,0.0,0.0,0.05221239453515946,0.29905215419501197,0.0
1,528,528,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.3317434811271,0.6147971497903009,610.8948978584037,15.23969777777778,0.0,0.0,0.050912150834103144,0.31101424036281244,0.0
1,529,529,15.23969777777778,57.7010659325587,15.23969777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.04006173729397,0.6560006859699329,651.8369061849661,15.23969777777778,57.7010659325587,0.0,0.05432426920451422,1.4650355590139874,1.2
1,530,530,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.74853300735592,0.6972059223039547,692.7806038746667,15.23969777777778,57.70627166960021,0.0,0.05773652836691947,1.4651396737548177,1.2
1,531,531,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.42961087679564,0.7381067875199515,733.4218623563776,15.53276888888889,57.70627166960021,0.0,0.06112358216154493,1.471120716838717,1.2
1,532,532,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.96151956300355,0.7217946618111505,717.2132732760111,15.825840000000001,0.0,0.0,0.05977275383582057,0.3229763265306129,0.0
1,533,533,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,153.4664662288045,0.7051829580978279,700.7070076782192,16.118911111111114,0.0,0.0,0.05839711706627379,0.32895736961451405,0.0
1,534,534,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.89028439833413,0.6876698266481571,683.3050359030138,16.998124444444446,0.0,0.0,0.0569468318945757,0.3469004988662121,0.0
1,535,535,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,150.17881210960095,0.6686534678844551,664.4093781262123,18.46348,0.0,0.0,0.05537206251572734,0.37680571428571596,0.0
1,536,536,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.4403980822088,0.6493377564689864,645.2162677543768,18.75655111111111,0.0,0.0,0.053772503354810965,0.3827867573696153,0.0
1,537,537,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,146.72921328400196,0.630324592044466,626.3237840415877,18.46348,0.0,0.0,0.05219799850334092,0.37680571428571596,0.0
1,538,538,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,145.1806772526267,0.6131186361402966,609.2270381015343,16.705053333333332,0.0,0.0,0.050773150937706006,0.34091945578231275,0.0
1,539,539,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.83530141536292,0.6537255712818102,649.5762321472108,15.825840000000001,57.70627166960021,0.0,0.054135864000934314,1.4771017599226182,1.2
1,540,540,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.54378974878503,0.6949309972087226,690.5201182264145,15.23969777777778,57.70627166960021,0.0,0.0575481388637732,1.4651396737548177,1.2
1,541,541,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.36030648691167,0.7373367387434628,732.6567012478404,14.067413333333334,57.70627166960021,0.0,0.06105981342177185,1.4412155014192167,1.2
1,542,542,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.02764275523407,0.722529363947045,717.9433120968104,14.360484444444445,0.0,0.0,0.059833595474357064,0.29307111111111084,0.0
1,543,543,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.7492588015669,0.7083250977951878,703.8292035279075,13.774342222222224,0.0,0.0,0.05865732173747041,0.28110902494331036,0.0
1,544,544,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.47098137989587,0.6941220153321765,689.7162711347186,13.774342222222224,0.0,0.0,0.057481146023395165,0.28110902494331036,0.0
1,545,545,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.16572611999362,0.6796191791110401,675.3054875860469,14.067413333333334,0.0,0.0,0.056280147311113166,0.2870900680272115,0.0
1,546,546,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.860579631363,0.6651175514595888,660.8959049360043,14.067413333333334,0.0,0.0,0.05507924868205719,0.2870900680272115,0.0
1,547,547,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,148.47428882089054,0.6497143202321172,645.5904413849693,14.946626666666667,0.0,0.0,0.05380368708933822,0.3050331972789113,0.0
1,548,548,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.03394481195284,0.633710497910587,629.6881988228658,15.53276888888889,0.0,0.0,0.052478389767719465,0.3169952834467118,0.0
1,549,549,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,145.647889554382,0.6183098839375779,614.385335914007,14.946626666666667,0.0,0.0,0.05120304491324335,0.3050331972789113,0.0
1,550,550,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.23486544006624,0.602609616000736,598.7847210105417,15.23969777777778,0.0,0.0,0.04990288532465553,0.31101424036281244,0.0
1,551,551,14.360484444444445,57.7010659325587,14.360484444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.02452818678574,0.644716979853175,640.6248202180545,14.360484444444445,57.7010659325587,0.0,0.053389850839074465,1.4470924297622858,1.2
1,552,552,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.8143371686928,0.6868259685410311,682.4665339477989,14.360484444444445,57.70627166960021,0.0,0.05687695090822559,1.447196544503116,1.2
1,553,553,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.6038303331847,0.7289314481464966,724.3047608680658,14.360484444444445,57.70627166960021,0.0,0.0603637603857043,1.447196544503116,1.2
1,554,554,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.4200920679293,0.7713343563103254,766.438528502605,14.067413333333334,57.70627166960021,0.0,0.06387520030857613,1.4412155014192167,1.2
1,555,555,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,158.11425771546968,0.7568250857274408,752.021351432486,14.067413333333334,0.0,0.0,0.06267366875843704,0.2870900680272115,0.0
1,556,556,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,156.83561654388916,0.7426179615987686,737.9044030269717,13.774342222222224,0.0,0.0,0.061497158348776705,0.28110902494331036,0.0
1,557,557,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.58416628708937,0.7287129587454374,724.0876582670068,13.481271111111111,0.0,0.0,0.060345666994500106,0.275127981859411,0.0
1,558,558,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.30573595646123,0.7145081772940137,709.9730376692563,13.774342222222224,0.0,0.0,0.05916935058498677,0.28110902494331036,0.0
1,559,559,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.8919903549453,0.6987998928327256,694.3644571239781,15.23969777777778,0.0,0.0,0.057868527137592975,0.31101424036281244,0.0
1,560,560,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.45127820421308,0.6827919800468121,678.4581500605632,15.53276888888889,0.0,0.0,0.05654289107930354,0.3169952834467118,0.0
1,561,561,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,149.98360175147704,0.6664844639053004,662.2541412895547,15.825840000000001,0.0,0.0,0.05519244447783605,0.3229763265306129,0.0
1,562,562,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.57021632781152,0.650780181420128,646.6495373189748,15.23969777777778,0.0,0.0,0.05389195243928451,0.31101424036281244,0.0
1,563,563,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.23820177031385,0.6359800196701538,631.9433154316056,14.360484444444445,0.0,0.0,0.05266633181361827,0.29307111111111084,0.0
1,564,564,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.96046693672878,0.6217829659636529,617.8363735290914,13.774342222222224,0.0,0.0,0.05149065534870334,0.28110902494331036,0.0
1,565,565,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.79117602644544,0.6087908447382826,604.9267161377977,12.602057777777778,0.0,0.0,0.0504147609082255,0.2571848526077094,0.0
1,566,566,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.85163602744674,0.6539070669716306,649.7565758442049,11.429773333333335,57.7010659325587,0.0,0.05415089389484165,1.3872819989232834,1.2
1,567,567,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80388225179883,0.6978209139088759,693.3916919934068,12.602057777777778,57.70627166960021,0.0,0.05778745662083564,1.4113102859997146,1.2
1,568,568,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.67454603824967,0.7408282893138853,736.1260901833831,13.481271111111111,57.70627166960021,0.0,0.061348953261387035,1.4292534152514162,1.2
1,569,569,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.28768739724333,0.7254187488582592,720.8143574502442,14.946626666666667,0.0,0.0,0.06007286919328645,0.3050331972789113,0.0
1,570,570,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.9009443277904,0.7100104925310045,705.5039006948331,14.946626666666667,0.0,0.0,0.05879689146552488,0.3050331972789113,0.0
1,571,571,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.46014809756045,0.6940016455284495,689.5966653444539,15.53276888888889,0.0,0.0,0.05747117804354145,0.3169952834467118,0.0
1,572,572,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,150.96530321098354,0.6773922578998172,673.0927011306562,16.118911111111114,0.0,0.0,0.05609573307197735,0.32895736961451405,0.0
1,573,573,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,149.41641417211437,0.6601823796901598,655.9920577808454,16.705053333333332,0.0,0.0,0.05467056069512838,0.34091945578231275,0.0
1,574,574,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,147.89473856868153,0.6432748729853504,639.1918667178292,16.41198222222222,0.0,0.0,0.053270428095493726,0.3349384126984134,0.0
1,575,575,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,146.42735849424844,0.6269706499360937,622.9911301370992,15.825840000000001,0.0,0.0,0.05192025419927487,0.3229763265306129,0.0
1,576,576,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,144.96010070148822,0.6106677855720913,606.791743617751,15.825840000000001,0.0,0.0,0.05057019281754738,0.3229763265306129,0.0
1,577,577,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.58765888425395,0.6509739876028218,646.8421133714523,16.118911111111114,57.70627166960021,0.0,0.053908001781102784,1.4830828030065193,1.2
1,578,578,16.41198222222222,57.70627166960021,16.41198222222222,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.18783040915474,0.6909758934350526,686.5901183611587,16.41198222222222,57.70627166960021,0.0,0.057220611581061655,1.4890638460904186,1.2
1,579,579,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.76061755841204,0.7306735284268004,726.0357837839339,16.705053333333332,57.70627166960021,0.0,0.06050802431735427,1.495044889174318,1.2
1,580,580,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.2518538913577,0.7694650432373077,764.5810803683772,17.584266666666668,57.70627166960021,0.0,0.06372040006403677,1.5129880184260196,1.2
1,581,581,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,157.59393686119955,0.7510437429022174,746.2767040542346,17.87733777777778,0.0,0.0,0.06219490824687346,0.3648436281179137,0.0
1,582,582,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.9090736294442,0.732323040327158,727.6748258716027,18.17040888888889,0.0,0.0,0.06064462254117866,0.37082467120181306,0.0
1,583,583,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,154.11601335755924,0.7124001484173249,707.8783889127574,19.342693333333333,0.0,0.0,0.05899478197456099,0.394748843537414,0.0
1,584,584,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,152.29601814601386,0.6921779794001539,687.7845744238098,19.635764444444444,0.0,0.0,0.05732015788180763,0.4007298866213169,0.0
1,585,585,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.44909023938635,0.671656558215404,667.3934071862208,19.92883555555556,0.0,0.0,0.05562075232821242,0.4067109297052163,0.0
1,586,586,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,148.65648496611723,0.651738721845747,647.6019936789326,19.342693333333333,0.0,0.0,0.05397133041744583,0.394748843537414,0.0
1,587,587,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,146.91819779932032,0.6324244199924481,628.4102839224676,18.75655111111111,0.0,0.0,0.052371887984204314,0.3827867573696153,0.0
1,588,588,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,145.28839293518627,0.6143154770576252,610.4162824078776,17.584266666666668,0.0,0.0,0.05087226288923057,0.35886258503401436,0.0
1,589,589,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.8617550375664,0.6540195004174044,649.8682956503154,16.705053333333332,57.70627166960021,0.0,0.054160204654580844,1.495044889174318,1.2
1,590,590,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4889880824708,0.6943220898052311,689.9150756913474,16.118911111111114,57.70627166960021,0.0,0.057497714450483156,1.4830828030065193,1.2
1,591,591,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.17008758065427,0.735223195340603,730.5565729670736,15.53276888888889,57.70627166960021,0.0,0.060884788146268326,1.471120716838717,1.2
1,592,592,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.78327097785274,0.7198141219761414,715.2453043603695,14.946626666666667,0.0,0.0,0.059608742758594006,0.3050331972789113,0.0
1,593,593,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.3965699431014,0.7044063327011267,699.9353116927158,14.946626666666667,0.0,0.0,0.05833280370803532,0.3050331972789113,0.0
1,594,594,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.95581574407018,0.6883979527118909,684.0285403914202,15.53276888888889,0.0,0.0,0.05700712896003168,0.3169952834467118,0.0
1,595,595,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,150.40684416248993,0.6711871573609992,666.9269857216709,16.705053333333332,0.0,0.0,0.05558188063352537,0.34091945578231275,0.0
1,596,596,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,148.85800166187482,0.6539777962430535,649.8268561814775,16.705053333333332,0.0,0.0,0.05415675107771294,0.34091945578231275,0.0
1,597,597,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,147.25511950876862,0.6361679945418736,632.1300971857148,17.291195555555557,0.0,0.0,0.05268189825699765,0.352881541950115,0.0
1,598,598,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,145.62528656782544,0.6180587396425049,614.1357856866863,17.584266666666668,0.0,0.0,0.0511822473278345,0.35886258503401436,0.0
1,599,599,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,144.0497581689935,0.6005528685443721,596.7410281799803,16.998124444444446,0.0,0.0,0.049732563395281294,0.3469004988662121,0.0
1,600,600,17.291195555555557,57.70627166960021,17.291195555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.569054768238,0.6396561640915334,635.5961265605729,17.291195555555557,57.70627166960021,0.0,0.05297075810989022,1.5070069753421202,1.2
1,601,601,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.06097373141617,0.6784552636824019,674.1489597831182,17.584266666666668,57.70627166960021,0.0,0.056183761962090024,1.5129880184260196,1.2
1,602,602,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.5526017013474,0.7172511300149713,712.6985802695617,17.584266666666668,57.70627166960021,0.0,0.0593964980639688,1.5129880184260196,1.2
1,603,603,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.01685434093145,0.7557428260103493,750.9459610544492,17.87733777777778,57.70627166960021,0.0,0.0625840454249895,1.518969061509919,1.2
1,604,604,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,156.30487150470304,0.7367207944967004,732.0446665338851,18.46348,0.0,0.0,0.061008806278346955,0.37680571428571596,0.0
1,605,605,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.56594697236125,0.717399410804014,712.8459198880156,18.75655111111111,0.0,0.0,0.059408777388783696,0.3827867573696153,0.0
1,606,606,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,152.7729986276977,0.6974777625299745,693.0507186713355,19.342693333333333,0.0,0.0,0.057759039809262065,0.394748843537414,0.0
1,607,607,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.84477788864754,0.6760530876516393,671.7620308888461,20.80804888888889,0.0,0.0,0.05598483464362414,0.4246540589569179,0.0
1,608,608,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.86254911195948,0.6540283234662165,649.8770626973076,21.394191111111112,0.0,0.0,0.05416093530271752,0.4366161451247166,0.0
1,609,609,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.961738605052,0.6329082067228002,628.8909999526647,20.51497777777778,0.0,0.0,0.0524119509919714,0.418673015873015,0.0
1,610,610,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,145.2506770284683,0.6138964114274253,609.9998766788591,18.46348,0.0,0.0,0.05083755951986491,0.37680571428571596,0.0
1,611,611,16.998124444444446,57.70627166960021,16.998124444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.7969579124909,0.6532995323610101,649.1528973885922,16.998124444444446,57.70627166960021,0.0,0.05410058316431304,1.5010259322582173,1.2
1,612,612,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.42419635715572,0.6936021817461748,689.1997370461461,16.118911111111114,57.70627166960021,0.0,0.05743809792867289,1.4830828030065193,1.2
1,613,613,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.10530125464965,0.7345033472738849,729.8412939334261,15.53276888888889,57.70627166960021,0.0,0.06082517659250155,1.471120716838717,1.2
1,614,614,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.7184900507086,0.7190943338967621,714.530084933308,14.946626666666667,0.0,0.0,0.05954913617245671,0.3050331972789113,0.0
1,615,615,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.3588787757176,0.7039875419524179,699.5191791004554,14.653555555555556,0.0,0.0,0.05829812310196311,0.29905215419501197,0.0
1,616,616,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.02646516301593,0.6891829462557326,684.8085514096044,14.360484444444445,0.0,0.0,0.05707213529540831,0.29307111111111084,0.0
1,617,617,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.69416258478202,0.6743795842753556,670.0991496043944,14.360484444444445,0.0,0.0,0.05584624965450407,0.29307111111111084,0.0
1,618,618,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.33488667041317,0.6592765185601464,655.0919463494859,14.653555555555556,0.0,0.0,0.05459554515788698,0.29905215419501197,0.0
1,619,619,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.894470944988,0.6432718993887556,639.1889119953021,15.53276888888889,0.0,0.0,0.05327018184809585,0.3169952834467118,0.0
1,620,620,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,146.40000653150713,0.6266667392389683,622.6891484276168,16.118911111111114,0.0,0.0,0.05189508695954803,0.32895736961451405,0.0
1,621,621,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,144.87858229537767,0.6097620255041964,605.8917326070467,16.41198222222222,0.0,0.0,0.050495185649391344,0.3349384126984134,0.0
1,622,622,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.45197854864446,0.6494664283182717,645.3441228953013,16.705053333333332,57.70627166960021,0.0,0.05378315883784493,1.495044889174318,1.2
1,623,623,16.41198222222222,57.70627166960021,16.41198222222222,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.05216138023988,0.689468459780443,685.0922527175475,16.41198222222222,57.70627166960021,0.0,0.057095779041382404,1.4890638460904186,1.2
1,624,624,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.6249598352496,0.7291662203916621,724.5380429624596,16.705053333333332,57.70627166960021,0.0,0.06038320218038667,1.495044889174318,1.2
1,625,625,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.19746055705474,0.7688606728561636,763.9805460581846,16.705053333333332,57.70627166960021,0.0,0.06367035136746267,1.495044889174318,1.2
1,626,626,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,157.6478855050734,0.7516431722785932,746.8723287212965,16.705053333333332,0.0,0.0,0.06224454777242241,0.34091945578231275,0.0
1,627,627,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,156.07135522299666,0.7341261691444073,729.4665098360043,16.998124444444446,0.0,0.0,0.06079394198149882,0.3469004988662121,0.0
1,628,628,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,154.46787195709368,0.7163096884121521,711.763114202437,17.291195555555557,0.0,0.0,0.059318536061541555,0.352881541950115,0.0
1,629,629,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,152.86452231479623,0.6984946923866248,694.0611938518392,17.291195555555557,0.0,0.0,0.05784325309207761,0.352881541950115,0.0
1,630,630,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.2342219236192,0.6803802435957691,676.0617214280885,17.584266666666668,0.0,0.0,0.05634317205001154,0.35886258503401436,0.0
1,631,631,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.4957199454092,0.6610635549489912,656.8676400276445,18.75655111111111,0.0,0.0,0.054743531963300646,0.3827867573696153,0.0
1,632,632,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,147.75736284236405,0.6417484760262671,637.6751581339838,18.75655111111111,0.0,0.0,0.05314402517993031,0.3827867573696153,0.0
1,633,633,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,146.04623496376053,0.6227359440417836,618.7833028469964,18.46348,0.0,0.0,0.0515695727016415,0.37680571428571596,0.0
1,634,634,16.705053333333332,0.0,16.705053333333332,0.0,166.82792978670705,0.0,0.0,0.0,144.4977558472453,0.6055306205249478,601.687185280376,16.705053333333332,0.0,0.0,0.0501447775048234,0.34091945578231275,0.0
1,635,635,15.825840000000001,57.7010659325587,15.825840000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.1519748796822,0.6461330542186912,642.0319064499555,15.825840000000001,57.7010659325587,0.0,0.05350711779731273,1.4769976451817879,1.2
1,636,636,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.8605201569823,0.6873391128553589,682.9764212229674,15.23969777777778,57.70627166960021,0.0,0.05691944505566859,1.4651396737548177,1.2
1,637,637,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.59584075019234,0.7288426750021373,724.2165511862636,14.946626666666667,57.70627166960021,0.0,0.060356408966269155,1.4591586306709166,1.2
1,638,638,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.3308500666863,0.7703427785187369,765.4532444720629,14.946626666666667,57.70627166960021,0.0,0.06379308646321051,1.4591586306709166,1.2
1,639,639,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,157.97085442836067,0.7552317158706741,750.4380950425821,14.653555555555556,0.0,0.0,0.0625417197301927,0.29905215419501197,0.0
1,640,640,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.61097212300487,0.7401219124778319,735.4241968755537,14.653555555555556,0.0,0.0,0.06129045727773596,0.29905215419501197,0.0
1,641,641,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.25120314117453,0.7250133682352724,720.4115498667059,14.653555555555556,0.0,0.0,0.06003929909715025,0.29905215419501197,0.0
1,642,642,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.86446311207627,0.7096051456897362,705.1011266785933,14.946626666666667,0.0,0.0,0.05876332416689669,0.3050331972789113,0.0
1,643,643,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.47783864464708,0.6941982071627454,689.7919793590798,14.946626666666667,0.0,0.0,0.05748745556788731,0.3050331972789113,0.0
1,644,644,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.09132972925687,0.6787925525472985,674.4841078018429,14.946626666666667,0.0,0.0,0.05621169329126119,0.3050331972789113,0.0
1,645,645,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.67785199492653,0.6630872443880725,658.8784846673869,15.23969777777778,0.0,0.0,0.05491111631530852,0.31101424036281244,0.0
1,646,646,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,148.31866077310684,0.6479851197011873,643.8722164678899,14.653555555555556,0.0,0.0,0.0536604897464697,0.29905215419501197,0.0
1,647,647,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,147.04083590127158,0.633787065569684,629.7642804902894,13.774342222222224,0.0,0.0,0.05248473043506036,0.28110902494331036,0.0
1,648,648,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.790201876192,0.6198911319576886,615.9565474072025,13.481271111111111,0.0,0.0,0.05133399011644324,0.275127981859411,0.0
1,649,649,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.56675643196422,0.6062972936884913,602.4489922017214,13.1882,0.0,0.0,0.050208266705702255,0.2691469387755099,0.0
1,650,650,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5459820505492,0.6505109116727691,646.3819766855768,12.308986666666668,57.7010659325587,0.0,0.05386965386161987,1.405225128174985,1.2
1,651,651,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.36283193931735,0.692920354881304,688.5222378854644,14.067413333333334,57.70627166960021,0.0,0.05738163496003537,1.4412155014192167,1.2
1,652,652,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.2877012026604,0.7365300133628931,731.8550963296474,12.89512888888889,57.70627166960021,0.0,0.06099300744475767,1.4172913290836158,1.2
1,653,653,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.11754968952155,0.7235283298835729,718.9359373781203,12.602057777777778,0.0,0.0,0.05991632114160517,0.2571848526077094,0.0
1,654,654,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.89332696630936,0.709925855181215,705.4198005568082,13.1882,0.0,0.0,0.058789882536612076,0.2691469387755099,0.0
1,655,655,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.61503753895795,0.6957226393217549,691.306735613867,13.774342222222224,0.0,0.0,0.05761369577580356,0.28110902494331036,0.0
