Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,656,656,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.36393899707522,0.6818215444119469,677.4938739928531,13.481271111111111,0.0,0.0,0.05646252804340804,0.275127981859411,0.0
1,657,657,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.11294471340432,0.6679216079267146,663.682163443641,13.481271111111111,0.0,0.0,0.05531145624165689,0.275127981859411,0.0
1,658,658,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,148.88913904060678,0.6543237671178532,650.1706311034901,13.1882,0.0,0.0,0.05418540137540546,0.2691469387755099,0.0
1,659,659,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.71960407431482,0.6413289341590533,637.258279190732,12.602057777777778,0.0,0.0,0.05310928237275872,0.2571848526077094,0.0
1,660,660,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,146.57725093061973,0.6286361214513304,624.646030540482,12.308986666666668,0.0,0.0,0.05205817405954513,0.25120380952381005,0.0
1,661,661,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.43499298301998,0.6159443664779998,612.0348329109529,12.308986666666668,0.0,0.0,0.051007153338690964,0.25120380952381005,0.0
1,662,662,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.31991458493226,0.6035546064992473,599.7237134477417,12.015915555555555,0.0,0.0,0.049981141215746455,0.24522276643990892,0.0
1,663,663,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3262451350209,0.6480693903891211,643.9559522713421,12.015915555555555,57.7010659325587,0.0,0.053667468311637816,1.399244085091084,1.2
1,664,664,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3056195032971,0.6922846611477455,687.8905790390239,12.308986666666668,57.70627166960021,0.0,0.057328992335946655,1.4053292429158153,1.2
1,665,665,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3117466183923,0.7367971846488036,732.1205718209906,12.015915555555555,57.70627166960021,0.0,0.061015132246103054,1.3993481998319142,1.2
1,666,666,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.16867746281858,0.7240964162535398,719.5004179796881,12.308986666666668,0.0,0.0,0.05996336511206668,0.25120380952381005,0.0
1,667,667,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.02570356300782,0.7113967062556424,706.8813158178724,12.308986666666668,0.0,0.0,0.05891168562529148,0.25120380952381005,0.0
1,668,668,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.88282491102203,0.6986980545669114,694.2632652479035,12.308986666666668,0.0,0.0,0.0578600937784735,0.25120380952381005,0.0
1,669,669,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.76712586027364,0.686301398447485,681.945293415331,12.015915555555555,0.0,0.0,0.05683351057715901,0.24522276643990892,0.0
1,670,670,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.65151978444615,0.673905775382735,669.6283480804111,12.015915555555555,0.0,0.0,0.05580701292444463,0.24522276643990892,0.0
1,671,671,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.53600667579164,0.6615111852865738,657.3124291576025,12.015915555555555,0.0,0.0,0.054780600813201304,0.24522276643990892,0.0
1,672,672,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.42058652656286,0.6491176280729206,644.9975365613708,12.015915555555555,0.0,0.0,0.05375427423630059,0.24522276643990892,0.0
1,673,673,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,147.30525932901315,0.6367251036557019,632.6836702061887,12.015915555555555,0.0,0.0,0.05272803318661462,0.24522276643990892,0.0
1,674,674,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.2441937980961,0.6249354866455121,620.9688844729006,11.429773333333335,0.0,0.0,0.051751719682715275,0.23326068027210844,0.0
1,675,675,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.2103010506563,0.6134477894517368,609.5541022049391,11.136702222222223,0.0,0.0,0.05080040855112419,0.2272796371882091,0.0
1,676,676,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.12232573824605,0.6013591748694004,597.542216702469,11.722844444444446,0.0,0.0,0.04979933466976156,0.23924172335600957,0.0
1,677,677,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.1828414767714,0.6464760164085709,642.3726917838292,11.429773333333335,57.7010659325587,0.0,0.05353551894189759,1.3872819989232834,1.2
1,678,678,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.2434808794016,0.6915942319933512,687.2045321894313,11.429773333333335,57.70627166960021,0.0,0.057271817000536,1.3873861136641137,1.2
1,679,679,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.27669753406525,0.7364077503785026,731.733609375151,11.722844444444446,57.70627166960021,0.0,0.060982882688153266,1.3933671567480148,1.2
1,680,680,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.16071566059827,0.7240079517844251,719.4125150139012,12.015915555555555,0.0,0.0,0.05995603925442963,0.24522276643990892,0.0
1,681,681,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.07191114697048,0.7119101238552276,707.3914746436969,11.722844444444446,0.0,0.0,0.05895420240384173,0.23924172335600957,0.0
1,682,682,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.0102817284019,0.7001142414266878,695.670463260039,11.429773333333335,0.0,0.0,0.05797737005250763,0.23326068027210844,0.0
1,683,683,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.9216564176018,0.68801840464002,683.6514013941476,11.722844444444446,0.0,0.0,0.056975698091019884,0.23924172335600957,0.0
1,684,684,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.86020618692734,0.6762245131880815,671.9323683499272,11.429773333333335,0.0,0.0,0.05599903061504519,0.23326068027210844,0.0
1,685,685,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.85301313313823,0.6650334792570914,660.8123663581581,10.843631111111112,0.0,0.0,0.05507228655372598,0.22129859410430797,0.0
1,686,686,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.81881965075388,0.653542440563932,649.3942638000395,11.136702222222223,0.0,0.0,0.05412069870822898,0.2272796371882091,0.0
1,687,687,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,147.83888107385917,0.6426542341539909,638.5751672168318,10.55056,0.0,0.0,0.05321903218741827,0.21531755102040862,0.0
1,688,688,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.83193979716282,0.6314659977462537,627.4579449918238,10.843631111111112,0.0,0.0,0.0522925197926347,0.22129859410430797,0.0
1,689,689,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.82508243223953,0.6202786936915504,616.3416492020011,10.843631111111112,0.0,0.0,0.051366084607217366,0.22129859410430797,0.0
1,690,690,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.76414024939717,0.6084904472155243,604.6282253037967,11.429773333333335,0.0,0.0,0.05038988459903298,0.23326068027210844,0.0
1,691,691,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.79751814203019,0.6533057571336689,649.159082651258,11.722844444444446,57.7010659325587,0.0,0.05410109864582532,1.3932630420071845,1.2
1,692,692,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.83102196025527,0.6981224662250586,693.6913302911058,11.722844444444446,57.70627166960021,0.0,0.05781242855997215,1.3933671567480148,1.2
1,693,693,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.86418965316216,0.7429354405906906,738.2198669103169,11.722844444444446,57.70627166960021,0.0,0.06152344919662613,1.3933671567480148,1.2
1,694,694,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.77524318336833,0.7308360353707591,726.197259260788,11.722844444444446,0.0,0.0,0.06052148172854305,0.23924172335600957,0.0
1,695,695,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.6593030977639,0.7184367010862657,713.8766262620477,12.015915555555555,0.0,0.0,0.05949467674489938,0.24522276643990892,0.0
1,696,696,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.5163716458169,0.7057374627312988,701.2579927495418,12.308986666666668,0.0,0.0,0.058443036315488105,0.25120380952381005,0.0
1,697,697,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,152.29228235410835,0.6921364706012038,687.7433290902821,13.1882,0.0,0.0,0.05731672048423053,0.2691469387755099,0.0
1,698,698,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.041210708491,0.6782356745387891,673.9307644198119,13.481271111111111,0.0,0.0,0.05616557749977597,0.275127981859411,0.0
1,699,699,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.7360745961447,0.6637341621793854,659.5212963300331,14.067413333333334,0.0,0.0,0.05496468841820428,0.2870900680272115,0.0
1,700,700,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,148.3768785224416,0.6486319835826841,644.5149745628975,14.653555555555556,0.0,0.0,0.05371405738502354,0.29905215419501197,0.0
1,701,701,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,146.99071135372822,0.6332301261525356,629.2108760893935,14.946626666666667,0.0,0.0,0.05243860955824598,0.3050331972789113,0.0
1,702,702,15.825840000000001,0.0,15.825840000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.52340661489637,0.6169267401655151,613.0109712578826,15.825840000000001,0.0,0.0,0.05108850498023857,0.3229763265306129,0.0
1,703,703,16.705053333333332,57.7010659325587,16.705053333333332,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.09628709238672,0.6566254121376304,652.4576670790841,16.705053333333332,57.7010659325587,0.0,0.05437600359022287,1.4949407744334877,1.2
1,704,704,16.998124444444446,57.70627166960021,16.998124444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.64224750890403,0.6960249723211559,691.6071496396172,16.998124444444446,57.70627166960021,0.0,0.05763873236433179,1.5010259322582173,1.2
1,705,705,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.13374370602048,0.7348193745113386,730.155315276906,17.584266666666668,57.70627166960021,0.0,0.060851347218677056,1.5129880184260196,1.2
1,706,706,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.50317087972752,0.7167018986636392,712.1528350097032,17.584266666666668,0.0,0.0,0.059351015502100445,0.35886258503401436,0.0
1,707,707,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.87273393450343,0.6985859326055938,694.1518549491892,17.584266666666668,0.0,0.0,0.05785080881316687,0.35886258503401436,0.0
1,708,708,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.29660158172425,0.6810733509080472,676.7504294367113,16.998124444444446,0.0,0.0,0.05640056916715654,0.3469004988662121,0.0
1,709,709,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.7206005733078,0.6635622285923088,659.3504540430262,16.998124444444446,0.0,0.0,0.05495045037445006,0.3469004988662121,0.0
1,710,710,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,148.09056217560925,0.6454506908401026,641.3538741809261,17.584266666666668,0.0,0.0,0.05345061039927712,0.35886258503401436,0.0
1,711,711,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,146.46065961444384,0.6273406623827092,623.3587940338147,17.584266666666668,0.0,0.0,0.051950895410768784,0.35886258503401436,0.0
1,712,712,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,144.83089287849185,0.6092321430943538,605.3652134767154,17.584266666666668,0.0,0.0,0.0504513053985095,0.35886258503401436,0.0
1,713,713,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.29595566047777,0.6477328406719751,643.6215387088356,17.87733777777778,57.70627166960021,0.0,0.05363959819225233,1.518969061509919,1.2
1,714,714,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.76072968723184,0.6862303298581317,681.8746759138531,17.87733777777778,57.70627166960021,0.0,0.056827625294929,1.518969061509919,1.2
1,715,715,18.75655111111111,57.70627166960021,18.75655111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.14396189876783,0.7238217988751982,719.2275436578904,18.75655111111111,57.70627166960021,0.0,0.05994062369013171,1.5369121907616206,1.2
1,716,716,19.342693333333333,57.70627166960021,19.342693333333333,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.47274345158672,0.7608082605731857,755.9792441965847,19.342693333333333,57.70627166960021,0.0,0.06300352064310231,1.5488742769294193,1.2
1,717,717,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,156.65238517920017,0.7405820575466684,735.88142130303,19.635764444444444,0.0,0.0,0.06132856248879324,0.4007298866213169,0.0
1,718,718,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.80509424198658,0.7200566026887396,715.4862459948678,19.92883555555556,0.0,0.0,0.05962882290148077,0.4067109297052163,0.0
1,719,719,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,153.01212596838388,0.7001347329820432,695.6908247510122,19.342693333333333,0.0,0.0,0.05797906698483308,0.394748843537414,0.0
1,720,720,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,151.19222274745425,0.6799135860828251,675.5980258924114,19.635764444444444,0.0,0.0,0.056304527534995534,0.4007298866213169,0.0
1,721,721,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,149.3724711851264,0.6596941242791821,655.5069014337155,19.635764444444444,0.0,0.0,0.05463012763011214,0.4007298866213169,0.0
1,722,722,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,147.57995563011178,0.6397772847790196,635.7164784685733,19.342693333333333,0.0,0.0,0.05298078827140373,0.394748843537414,0.0
1,723,723,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,145.7875894513934,0.6198621050154822,615.9277047053449,19.342693333333333,0.0,0.0,0.05133158635764188,0.394748843537414,0.0
1,724,724,19.635764444444444,57.70627166960021,19.635764444444444,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,149.0900663405665,0.6565562926729611,652.3889863307697,19.635764444444444,57.70627166960021,0.0,0.054370279717540604,1.5548553200133222,1.2
1,725,725,19.92883555555556,57.70627166960021,19.92883555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.36518366198243,0.6929464851331381,688.5482022828769,19.92883555555556,57.70627166960021,0.0,0.05738379884014309,1.5608363630972215,1.2
1,726,726,19.92883555555556,57.70627166960021,19.92883555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.64002805695492,0.7293336450772768,724.7044049669881,19.92883555555556,57.70627166960021,0.0,0.06039706683615203,1.5608363630972215,1.2
1,727,727,21.10112,57.70627166960021,21.10112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.80626210282887,0.7645140233647653,759.6614857014804,21.10112,57.70627166960021,0.0,0.06331039967509629,1.5847605354328225,1.2
1,728,728,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.82336986912298,0.7424818874346997,737.769192555374,21.394191111111112,0.0,0.0,0.061485889870437044,0.4366161451247166,0.0
1,729,729,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.84064287643653,0.7204515875159615,715.8787237670299,21.394191111111112,0.0,0.0,0.05966153210826152,0.4366161451247166,0.0
1,730,730,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.9393341950487,0.6993259355005411,694.8871608839646,20.51497777777778,0.0,0.0,0.05791208941444825,0.418673015873015,0.0
1,731,731,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,151.06526831740072,0.6785029813044525,674.1963745309885,20.221906666666666,0.0,0.0,0.056187713520375736,0.4126919727891156,0.0
1,732,732,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,149.2726116959584,0.658584574399538,654.4043941097549,19.342693333333333,0.0,0.0,0.05453824436284314,0.394748843537414,0.0
1,733,733,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,147.50718882391766,0.638968764710196,634.9130902534052,19.049622222222226,0.0,0.0,0.052913833673923265,0.38876780045351467,0.0
1,734,734,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,145.796081793149,0.6199564643683222,616.0214651387412,18.46348,0.0,0.0,0.05133940037825996,0.37680571428571596,0.0
1,735,735,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,144.03094863193343,0.6003438736881493,596.5333598598057,19.049622222222226,0.0,0.0,0.04971525625967212,0.38876780045351467,0.0
1,736,736,18.46348,57.70627166960021,18.46348,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.44190935324042,0.6382434372582271,634.192366613363,18.46348,57.70627166960021,0.0,0.052853768365144015,1.5309311476777212,1.2
1,737,737,19.635764444444444,57.70627166960021,19.635764444444444,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.74424838242172,0.6749360931380192,670.6521261836289,19.635764444444444,57.70627166960021,0.0,0.05589233487654211,1.5548553200133222,1.2
1,738,738,20.221906666666666,57.70627166960021,20.221906666666666,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.99214349398443,0.7110238165998269,706.5107929742328,20.221906666666666,57.70627166960021,0.0,0.058880806148365106,1.5668174061811209,1.2
1,739,739,20.80804888888889,57.70627166960021,20.80804888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.1855992249217,0.7465066580546855,741.7684170762399,20.80804888888889,57.70627166960021,0.0,0.061819186355216264,1.5787794923489231,1.2
1,740,740,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,155.22992640780535,0.7247769600867262,720.1766422523679,21.10112,0.0,0.0,0.06001972183118325,0.43063510204081723,0.0
1,741,741,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.24733220207403,0.7027481355786004,698.2876395098823,21.394191111111112,0.0,0.0,0.058195486249677665,0.4366161451247166,0.0
1,742,742,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,151.29198757387627,0.6810220841541806,676.6994880841407,21.10112,0.0,0.0,0.05639632370065346,0.43063510204081723,0.0
1,743,743,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.4451433364631,0.6605015926273679,656.3092446037467,19.92883555555556,0.0,0.0,0.054696995133239994,0.4067109297052163,0.0
1,744,744,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,147.62553736408614,0.6402837484898461,636.2197275434916,19.635764444444444,0.0,0.0,0.05302272918939008,0.4007298866213169,0.0
1,745,745,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,145.80608302554023,0.6200675891726691,616.1318846096581,19.635764444444444,0.0,0.0,0.051348602767702145,0.4007298866213169,0.0
1,746,746,19.92883555555556,57.70627166960021,19.92883555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,149.0814740122324,0.6564608223581379,652.2941219869087,19.92883555555556,57.70627166960021,0.0,0.05436237369671712,1.5608363630972215,1.2
1,747,747,19.049622222222226,57.70627166960021,19.049622222222226,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.43784513372492,0.6937538348191656,689.3504275439244,19.049622222222226,57.70627166960021,0.0,0.057450656516703426,1.54289323384552,1.2
1,748,748,19.342693333333333,57.70627166960021,19.342693333333333,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.76685219627421,0.7307428021808245,726.1046178422948,19.342693333333333,57.70627166960021,0.0,0.06051376096693848,1.5488742769294193,1.2
1,749,749,19.342693333333333,57.70627166960021,19.342693333333333,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.09558184156828,0.7677286871285366,762.8557452914737,19.342693333333333,57.70627166960021,0.0,0.06357661015846935,1.5488742769294193,1.2
1,750,750,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,157.2210029432831,0.7469000327031456,742.1592948897969,20.221906666666666,0.0,0.0,0.06185176222100149,0.4126919727891156,0.0
1,751,751,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,155.2653271758569,0.7251703019539656,720.5674874927738,21.10112,0.0,0.0,0.06005229498231301,0.43063510204081723,0.0
1,752,752,21.980333333333338,0.0,21.980333333333338,0.0,166.83846989496578,0.0,0.0,0.0,153.22856129736212,0.7025395699706902,698.0803977134873,21.980333333333338,0.0,0.0,0.058178214660679,0.44857823129251884,0.0
1,753,753,22.273404444444445,0.0,22.273404444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.16488078800745,0.6796097865334163,675.2961546251669,22.273404444444445,0.0,0.0,0.05627936949955553,0.4545592743764182,0.0
1,754,754,21.687262222222223,0.0,21.687262222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.15554097472807,0.6572837886080896,653.1118646901348,21.687262222222223,0.0,0.0,0.054430524601228,0.44259718820861593,0.0
1,755,755,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,147.20053732913257,0.6355615258792507,631.5274779122949,21.10112,0.0,0.0,0.05263167579900783,0.43063510204081723,0.0
1,756,756,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,145.27278096185728,0.614142010687303,610.2439170665353,20.80804888888889,0.0,0.0,0.05085789791370409,0.4246540589569179,0.0
1,757,757,20.51497777777778,57.70627166960021,20.51497777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.49404766768862,0.6499338629743181,645.8085906413836,20.51497777777778,57.70627166960021,0.0,0.05382186770909106,1.5727984492650202,1.2
1,758,758,20.51497777777778,57.70627166960021,20.51497777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.71504593462782,0.6857227326069759,681.3703004934339,20.51497777777778,57.70627166960021,0.0,0.05678559050699508,1.5727984492650202,1.2
1,759,759,20.51497777777778,57.70627166960021,20.51497777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.93577578504477,0.721508619833831,716.9290468696632,20.51497777777778,57.70627166960021,0.0,0.05974906632799926,1.5727984492650202,1.2
1,760,760,19.92883555555556,57.70627166960021,19.92883555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.210405964007,0.757893399600078,753.0828844833923,19.92883555555556,57.70627166960021,0.0,0.06276213721838421,1.5608363630972215,1.2
1,761,761,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,156.39006955307775,0.7376674394786418,732.9853029531471,19.635764444444444,0.0,0.0,0.06108719917936054,0.4007298866213169,0.0
1,762,762,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.4886317528002,0.7165403528088912,711.9923145218163,20.51497777777778,0.0,0.0,0.059337637679958026,0.418673015873015,0.0
1,763,763,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.56026804432292,0.695114089381366,690.702048273006,20.80804888888889,0.0,0.0,0.05756330096449754,0.4246540589569179,0.0
1,764,764,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,150.60498067147165,0.6733886741274627,669.1145289798675,21.10112,0.0,0.0,0.05576419109758043,0.43063510204081723,0.0
1,765,765,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.7040249619342,0.6522669440214913,648.1268631130345,20.51497777777778,0.0,0.0,0.05401507318218473,0.418673015873015,0.0
1,766,766,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,146.77614330402287,0.6308460367113651,626.8419189851749,20.80804888888889,0.0,0.0,0.052241180013765716,0.4246540589569179,0.0
1,767,767,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,144.95675974831528,0.6106306638701697,606.7548575353879,19.635764444444444,0.0,0.0,0.05056711872117575,0.4007298866213169,0.0
1,768,768,20.221906666666666,57.70627166960021,20.221906666666666,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.2051371505975,0.64672374611775,642.6188490983793,20.221906666666666,57.70627166960021,0.0,0.053556033761011694,1.5668174061811209,1.2
1,769,769,19.635764444444444,57.70627166960021,19.635764444444444,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.50741257746233,0.6834156953051369,679.0779064617714,19.635764444444444,57.70627166960021,0.0,0.05659454175029347,1.5548553200133222,1.2
1,770,770,19.635764444444444,57.70627166960021,19.635764444444444,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.80941281470825,0.7201045868300917,715.5339255703832,19.635764444444444,57.70627166960021,0.0,0.05963279653057615,1.5548553200133222,1.2
1,771,771,19.342693333333333,57.70627166960021,19.342693333333333,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.1382222466175,0.7570913582957497,752.2859339105847,19.342693333333333,57.70627166960021,0.0,0.06269571913581005,1.5488742769294193,1.2
1,772,772,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,156.34497621234775,0.7371664023594193,732.4874460260695,19.342693333333333,0.0,0.0,0.061045707644476165,0.394748843537414,0.0
1,773,773,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,154.55187961524751,0.7172431068360835,712.6906080155446,19.342693333333333,0.0,0.0,0.059395833654099894,0.394748843537414,0.0
1,774,774,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.70476372016424,0.6967195968907139,692.2973652751563,19.92883555555556,0.0,0.0,0.05769625512752365,0.4067109297052163,0.0
1,775,775,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,150.74946430600664,0.6749940478445182,670.7097130389343,21.10112,0.0,0.0,0.055897134181092954,0.43063510204081723,0.0
1,776,776,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.76724347211714,0.6529693719124127,648.8248325405499,21.394191111111112,0.0,0.0,0.05407324214855821,0.4366161451247166,0.0
1,777,777,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,146.78518782329712,0.6309465313699681,626.9417757822071,21.394191111111112,0.0,0.0,0.05224950210702617,0.4366161451247166,0.0
1,778,778,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,144.80329734578117,0.6089255260642354,605.0605426119274,21.394191111111112,0.0,0.0,0.050425914043830934,0.4366161451247166,0.0
1,779,779,21.10112,57.70627166960021,21.10112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.97043445254775,0.6441159383616416,640.0275936682825,21.10112,57.70627166960021,0.0,0.05334007781217456,1.5847605354328225,1.2
1,780,780,21.10112,57.70627166960021,21.10112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.1373076312221,0.6793034181246898,674.9917308037163,21.10112,57.70627166960021,0.0,0.05625399873353749,1.5847605354328225,1.2
1,781,781,20.51497777777778,57.70627166960021,20.51497777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.35808562649765,0.7150898402944184,710.5510087274198,20.51497777777778,57.70627166960021,0.0,0.05921751885385614,1.5727984492650202,1.2
1,782,782,20.221906666666666,57.70627166960021,20.221906666666666,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.6056795849567,0.7511742176106299,746.4063506111452,20.221906666666666,57.70627166960021,0.0,0.06220571302701435,1.5668174061811209,1.2
1,783,783,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,155.73122484519288,0.7303469427243654,725.7112709923584,20.221906666666666,0.0,0.0,0.06048097933097412,0.4126919727891156,0.0
1,784,784,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.88401067134046,0.7098223407926718,705.316943196722,19.92883555555556,0.0,0.0,0.05878131037559147,0.4067109297052163,0.0
1,785,785,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,152.00986607065278,0.688998511896142,684.6252876952198,20.221906666666666,0.0,0.0,0.05705686204643886,0.4126919727891156,0.0
1,786,786,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,150.13587764868183,0.668176418318687,663.9353564983426,20.221906666666666,0.0,0.0,0.05533255742131366,0.4126919727891156,0.0
1,787,787,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.234961031063,0.6470551225673664,642.9481222292163,20.51497777777778,0.0,0.0,0.053583475475390975,0.418673015873015,0.0
1,788,788,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,146.36128718451198,0.6262365242723554,622.2616641294613,20.221906666666666,0.0,0.0,0.05185946029914671,0.4126919727891156,0.0
1,789,789,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,144.51485383879796,0.6057205982088661,601.8759571343968,19.92883555555556,0.0,0.0,0.05016050980368338,0.4067109297052163,0.0
1,790,790,20.221906666666666,57.70627166960021,20.221906666666666,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.76326806657264,0.6418140896285848,637.7403552724215,20.221906666666666,57.70627166960021,0.0,0.053149458727595765,1.5668174061811209,1.2
1,791,791,19.049622222222226,57.70627166960021,19.049622222222226,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.1197490385606,0.6791083226506733,674.7978736433301,19.049622222222226,57.70627166960021,0.0,0.0562378426238295,1.54289323384552,1.2
1,792,792,19.049622222222226,57.70627166960021,19.049622222222226,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.47595030380091,0.7163994478200101,711.8523038877078,19.049622222222226,57.70627166960021,0.0,0.05932596915473854,1.54289323384552,1.2
1,793,793,18.46348,57.70627166960021,18.46348,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.8860406083019,0.7542893400922434,749.5017007292627,18.46348,57.70627166960021,0.0,0.06246368036746918,1.5309311476777212,1.2
1,794,794,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,156.1740686732179,0.7352674297024211,730.6005265637257,18.46348,0.0,0.0,0.06088845125124808,0.37680571428571596,0.0
1,795,795,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,154.46223940246182,0.7162471044717978,711.7009274960358,18.46348,0.0,0.0,0.059313353404119994,0.37680571428571596,0.0
1,796,796,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,152.69638406144549,0.6966264895716164,692.2048489285705,19.049622222222226,0.0,0.0,0.05768854478944666,0.38876780045351467,0.0
1,797,797,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.95776023639064,0.6773084470710071,673.0094222675015,18.75655111111111,0.0,0.0,0.05608879258834082,0.3827867573696153,0.0
1,798,798,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,149.13802821260535,0.6570892023622817,652.9185135257743,19.635764444444444,0.0,0.0,0.05441441066136964,0.4007298866213169,0.0
1,799,799,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.23719474910618,0.6359688305456241,631.9321973268958,20.51497777777778,0.0,0.0,0.05266540522767696,0.418673015873015,0.0
1,800,800,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,145.28235096569614,0.6142483440632905,610.3495755213362,21.10112,0.0,0.0,0.050866703518737906,0.43063510204081723,0.0
1,801,801,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,144.0860322037273,0.6009559133747481,597.1415147966943,12.89512888888889,0.0,0.0,0.04976594006139631,0.26316589569161053,0.0
1,802,802,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.87616939363295,0.643068548818144,638.9868521352238,14.360484444444445,57.70627166960021,0.0,0.053253342123112245,1.447196544503116,1.2
1,803,803,18.46348,57.70627166960021,18.46348,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.28680967987648,0.6809645519986276,676.6423210977581,18.46348,57.70627166960021,0.0,0.056391559388095515,1.5309311476777212,1.2
1,804,804,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.77841883014537,0.7197602092238372,715.191733804092,17.584266666666668,57.70627166960021,0.0,0.05960427817352213,1.5129880184260196,1.2
1,805,805,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.4864119037829,0.7609601322642545,756.1301519248243,15.23969777777778,57.70627166960021,0.0,0.06301609733517996,1.4651396737548177,1.2
1,806,806,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,157.18065535800366,0.7464517262000405,741.7138338860868,14.067413333333334,0.0,0.0,0.06181463737695531,0.2870900680272115,0.0
1,807,807,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.82083890257036,0.7313426544730042,726.7006627408215,14.653555555555556,0.0,0.0,0.06056343551469468,0.29905215419501197,0.0
1,808,808,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.51530448787454,0.7168367165319394,712.2867971595159,14.067413333333334,0.0,0.0,0.059362179944955074,0.2870900680272115,0.0
1,809,809,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.26404759041273,0.7029338621156971,698.4721872000399,13.481271111111111,0.0,0.0,0.05821086650554546,0.275127981859411,0.0
1,810,810,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.95872624165958,0.6884302915739953,684.060673991696,14.067413333333334,0.0,0.0,0.05700980698322328,0.2870900680272115,0.0
1,811,811,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.599344946986,0.6733260549665112,669.052307276422,14.653555555555556,0.0,0.0,0.05575900552349545,0.29905215419501197,0.0
1,812,812,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.1588238500378,0.65732026500042,653.1481095588276,15.53276888888889,0.0,0.0,0.05443354525867386,0.3169952834467118,0.0
1,813,813,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,147.6913384351646,0.6410148715018288,636.9462099578609,15.825840000000001,0.0,0.0,0.05308327443602475,0.3229763265306129,0.0
1,814,814,16.118911111111114,0.0,16.118911111111114,0.0,166.82792978670705,0.0,0.0,0.0,146.1968909493929,0.6244098994376988,620.4466332820122,16.118911111111114,0.0,0.0,0.0517081951230946,0.32895736961451405,0.0
1,815,815,15.53276888888889,0.0,15.53276888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.75673672361114,0.6084081858179016,604.5464860372507,15.53276888888889,0.0,0.0,0.05038307242580637,0.3169952834467118,0.0
1,816,816,15.825840000000001,57.7010659325587,15.825840000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.41093417430832,0.649010379714537,644.8909689317671,15.825840000000001,57.7010659325587,0.0,0.05374539286038563,1.4769976451817879,1.2
1,817,817,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.06528914896774,0.6896143238774194,685.2371909832078,15.825840000000001,57.70627166960021,0.0,0.05710785823678705,1.4771017599226182,1.2
1,818,818,16.41198222222222,57.70627166960021,16.41198222222222,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.66517087134645,0.7296130096816273,724.9819963831133,16.41198222222222,57.70627166960021,0.0,0.06042020138204127,1.4890638460904186,1.2
1,819,819,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.2376682422319,0.7693074249136879,764.4244624827198,16.705053333333332,57.70627166960021,0.0,0.06370734748585048,1.495044889174318,1.2
1,820,820,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,157.68808983961014,0.7520898871067794,747.3162081527963,16.705053333333332,0.0,0.0,0.06228154080780035,0.34091945578231275,0.0
1,821,821,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,156.08447184582246,0.7342719093980274,729.6113250443693,17.291195555555557,0.0,0.0,0.06080601092127422,0.352881541950115,0.0
1,822,822,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.45390312551785,0.7161544791724207,711.6088901096858,17.584266666666668,0.0,0.0,0.05930568298272238,0.35886258503401436,0.0
1,823,823,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,152.74221720189075,0.697135746687675,692.7108736783671,18.46348,0.0,0.0,0.05773071703295001,0.37680571428571596,0.0
1,824,824,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,150.97650519605781,0.6775167244006424,673.2163776153867,19.049622222222226,0.0,0.0,0.05610604030464095,0.38876780045351467,0.0
1,825,825,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.31927777829097,0.6591030864254551,654.9196150264735,17.87733777777778,0.0,0.0,0.054581183017457575,0.3648436281179137,0.0
1,826,826,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,147.82469463090732,0.6424966070100814,638.418540566869,16.118911111111114,0.0,0.0,0.053205978878812316,0.32895736961451405,0.0
1,827,827,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,146.465657838868,0.6273961982096443,623.4139773627136,14.653555555555556,0.0,0.0,0.05195549440475986,0.29905215419501197,0.0
1,828,828,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.18798738394386,0.6131998598215985,609.3077462383718,13.774342222222224,0.0,0.0,0.050779877176295674,0.28110902494331036,0.0
1,829,829,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.08590814923366,0.6565100905470407,652.3430774598444,13.1882,57.7010659325587,0.0,0.054366453659458656,1.4231682574266848,1.2
1,830,830,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.98396612820943,0.6998218458689939,695.3799236008806,13.1882,57.70627166960021,0.0,0.057953156396439755,1.4232723721675151,1.2
1,831,831,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9358679917198,0.7437318665746644,739.0112378044361,12.602057777777778,57.70627166960021,0.0,0.06158940226722528,1.4113102859997146,1.2
1,832,832,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.7927468260316,0.7310305202892401,726.3905097409682,12.308986666666668,0.0,0.0,0.0605375872773538,0.25120380952381005,0.0
1,833,833,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.6768052817903,0.71863116979767,714.0698606380213,12.015915555555555,0.0,0.0,0.05951078095158107,0.24522276643990892,0.0
1,834,834,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.53387237132796,0.7059319152369773,701.4512110226507,12.308986666666668,0.0,0.0,0.058459139180152574,0.25120380952381005,0.0
1,835,835,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,152.3097816212256,0.6923309069025066,687.9365312618683,13.1882,0.0,0.0,0.0573328220069896,0.2691469387755099,0.0
1,836,836,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.05870851733602,0.6784300946370668,674.123950491217,13.481271111111111,0.0,0.0,0.05618167768074148,0.275127981859411,0.0
1,837,837,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.75357094683895,0.6639285660759883,659.7144663025989,14.067413333333334,0.0,0.0,0.054980787257488034,0.2870900680272115,0.0
1,838,838,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,148.44854213780607,0.6494282459756231,645.3061829043298,14.067413333333334,0.0,0.0,0.053779996908436524,0.2870900680272115,0.0
1,839,839,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,147.19779080387346,0.6355310089319273,631.4971546627085,13.481271111111111,0.0,0.0,0.05262914865094662,0.275127981859411,0.0
1,840,840,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.94714369921866,0.6216349299913183,617.6892771734405,13.481271111111111,0.0,0.0,0.05147839629747816,0.275127981859411,0.0
1,841,841,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.72368517650563,0.6080409464056182,604.1815775738121,13.1882,0.0,0.0,0.05035266085288875,0.2691469387755099,0.0
1,842,842,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.62164463364604,0.6513516070405116,647.2173359760067,13.1882,57.7010659325587,0.0,0.05393927293741201,1.4231682574266848,1.2
1,843,843,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.51974130124813,0.6946637922360904,690.2546092621666,13.1882,57.70627166960021,0.0,0.057526011272786615,1.4232723721675151,1.2
1,844,844,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.41751312746126,0.7379723680829029,733.288296108886,13.1882,57.70627166960021,0.0,0.06111245071329994,1.4232723721675151,1.2
1,845,845,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,155.19318207396256,0.7243686897106951,719.7709632576797,13.1882,0.0,0.0,0.05998591243084255,0.2691469387755099,0.0
1,846,846,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.94186868670192,0.7104652076300214,705.9557296176955,13.481271111111111,0.0,0.0,0.058834547013725765,0.275127981859411,0.0
1,847,847,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.6364908528574,0.6959610094761934,691.5435927808169,14.067413333333334,0.0,0.0,0.05763343551802791,0.2870900680272115,0.0
1,848,848,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,151.3583061618488,0.6817589573538755,677.4316841885236,13.774342222222224,0.0,0.0,0.05645734512780429,0.28110902494331036,0.0
1,849,849,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.10731234758083,0.6678590260842313,663.6199788217951,13.481271111111111,0.0,0.0,0.055306273757962765,0.275127981859411,0.0
1,850,850,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.91059150549685,0.6545621278388539,650.4074788968783,12.89512888888889,0.0,0.0,0.05420514033643456,0.26316589569161053,0.0
1,851,851,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,147.7952234741989,0.6421691497133213,638.0931617131682,12.015915555555555,0.0,0.0,0.05317886171457357,0.24522276643990892,0.0
1,852,852,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,146.70703275158667,0.6300781416842963,626.0788979557391,11.722844444444446,0.0,0.0,0.052177589628780656,0.23924172335600957,0.0
1,853,853,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.6731014342341,0.6185900159359344,614.6636898533206,11.136702222222223,0.0,0.0,0.05122624300802739,0.2272796371882091,0.0
1,854,854,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.63925627782464,0.607102847531385,603.2494330182441,11.136702222222223,0.0,0.0,0.05027497566615919,0.2272796371882091,0.0
1,855,855,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.75389766150448,0.6528210851278278,648.6774869646089,10.843631111111112,57.7010659325587,0.0,0.05406096232724469,1.375319912755483,1.2
1,856,856,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.89574256016854,0.6988415840018727,694.4058836701591,10.55056,57.70627166960021,0.0,0.057871979637483056,1.3694429844124139,1.2
1,857,857,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.01015794374132,0.7445573104860145,739.8314424428019,10.843631111111112,57.70627166960021,0.0,0.061657758350095994,1.3754240274963132,1.2
1,858,858,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.00245239397248,0.7333605821552496,728.7057821948583,10.843631111111112,0.0,0.0,0.06073054272813221,0.22129859410430797,0.0
1,859,859,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.96774645831636,0.7218638495368486,717.2820218520867,11.136702222222223,0.0,0.0,0.05977848336128733,0.2272796371882091,0.0
1,860,860,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.90604238680515,0.7100671376311686,705.5601862561614,11.429773333333335,0.0,0.0,0.058801582319873445,0.23326068027210844,0.0
1,861,861,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.8444267906333,0.6982714087848142,693.8393274798691,11.429773333333335,0.0,0.0,0.057824762686879666,0.23326068027210844,0.0
1,862,862,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.78289966242772,0.6864766629158635,682.1194454418081,11.429773333333335,0.0,0.0,0.05684802445552198,0.23326068027210844,0.0
1,863,863,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.7214609948162,0.674682899942402,670.4005400605837,11.429773333333335,0.0,0.0,0.0558713676190169,0.23326068027210844,0.0
1,864,864,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.66011078042695,0.6628901197825217,658.6826112548077,11.429773333333335,0.0,0.0,0.054894792170581526,0.23326068027210844,0.0
1,865,865,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.59884901188892,0.6510983223543212,646.9656589430989,11.429773333333335,0.0,0.0,0.053918298103433536,0.23326068027210844,0.0
1,866,866,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.5376756818316,0.6393075075759066,635.2496830440828,11.429773333333335,0.0,0.0,0.052941885410791124,0.23326068027210844,0.0
1,867,867,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.4765907828851,0.62751767536539,623.5346834763915,11.429773333333335,0.0,0.0,0.05196555408587311,0.23326068027210844,0.0
1,868,868,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.44267866902993,0.6160297629892215,612.1196873918464,11.136702222222223,0.0,0.0,0.051014225134748424,0.2272796371882091,0.0
1,869,869,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.4088527145176,0.6045428079390842,600.7056425569749,11.136702222222223,0.0,0.0,0.05006297546103633,0.2272796371882091,0.0
1,870,870,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.44226021444516,0.6493584468271685,645.2368267863317,11.722844444444446,57.7010659325587,0.0,0.053774216750256836,1.3932630420071845,1.2
1,871,871,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.34037183074886,0.6926707981194318,688.2742651149241,13.1882,57.70627166960021,0.0,0.0573609688403137,1.4232723721675151,1.2
