Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,872,872,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.21107424306814,0.7356786027007569,731.0090897571403,13.481271111111111,57.70627166960021,0.0,0.06092250102151348,1.4292534152514162,1.2
1,873,873,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,154.9867603928098,0.7220751154756643,717.4919468397966,13.1882,0.0,0.0,0.05979597856819707,0.2691469387755099,0.0
1,874,874,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.8708860141046,0.7096765112678288,705.1720392837581,12.015915555555555,0.0,0.0,0.0587692340431501,0.24522276643990892,0.0
1,875,875,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.7821889862807,0.6975798776253409,693.1521856198647,11.722844444444446,0.0,0.0,0.05776749609299647,0.23924172335600957,0.0
1,876,876,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.77483576725828,0.6863870640806476,682.0304153099897,10.843631111111112,0.0,0.0,0.056840604659554116,0.22129859410430797,0.0
1,877,877,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.74048213298778,0.6748942459220862,670.6105445811252,11.136702222222223,0.0,0.0,0.05588886945421495,0.2272796371882091,0.0
1,878,878,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.76038341755287,0.6640042601950321,659.789679974519,10.55056,0.0,0.0,0.05498705558584207,0.21531755102040862,0.0
1,879,879,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.8074507383607,0.6534161193151189,649.2687443398122,10.25748888888889,0.0,0.0,0.054110237881474475,0.2093365079365075,0.0
1,880,880,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.85459747022512,0.642828860780279,638.7486854497416,10.25748888888889,0.0,0.0,0.053233493245248904,0.2093365079365075,0.0
1,881,881,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.90182360652852,0.6322424845169837,628.2295032312452,10.25748888888889,0.0,0.0,0.05235682167107636,0.2093365079365075,0.0
1,882,882,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.89496041795445,0.6210551157550496,617.1131431449027,10.843631111111112,0.0,0.0,0.051430381127169154,0.22129859410430797,0.0
1,883,883,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.8069280505969,0.6089658672288544,605.1006277223541,11.722844444444446,0.0,0.0,0.05042925474809185,0.23924172335600957,0.0
1,884,884,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.81321801623008,0.6534802001803341,649.332418469765,12.015915555555555,57.7010659325587,0.0,0.054115544501188856,1.399244085091084,1.2
1,885,885,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.81963616478254,0.6979959573864728,693.565624431779,12.015915555555555,57.70627166960021,0.0,0.05780195219866482,1.3993481998319142,1.2
1,886,886,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.85280480650573,0.7428089422945081,738.0941715264785,11.722844444444446,57.70627166960021,0.0,0.0615129737083489,1.3933671567480148,1.2
1,887,887,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.79094364679884,0.7310104849644317,726.370601584747,11.429773333333335,0.0,0.0,0.06053592812607276,0.23326068027210844,0.0
1,888,888,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.75625533687167,0.7195139481874632,714.9470358403595,11.136702222222223,0.0,0.0,0.05958388497711139,0.2272796371882091,0.0
1,889,889,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.7487376123201,0.7083193068035565,703.8234492929662,10.843631111111112,0.0,0.0,0.05865684217792868,0.22129859410430797,0.0
1,890,890,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.71421948622913,0.6968246609581015,692.4017624779364,11.136702222222223,0.0,0.0,0.05770495561946298,0.2272796371882091,0.0
1,891,891,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.679787569982,0.6853309729998001,680.981027470141,11.136702222222223,0.0,0.0,0.05675314838487716,0.2272796371882091,0.0
1,892,892,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.64544185639457,0.6738382428488287,669.5612441902631,11.136702222222223,0.0,0.0,0.05580142046756089,0.2272796371882091,0.0
1,893,893,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.63826669963302,0.6626474077737001,658.4414397921739,10.843631111111112,0.0,0.0,0.05487469287375398,0.22129859410430797,0.0
1,894,894,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.57700675143505,0.6508556305715005,646.724507578087,11.429773333333335,0.0,0.0,0.05389820048154737,0.23326068027210844,0.0
1,895,895,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.4345821575169,0.6381620239724098,634.1114700754714,12.308986666666668,0.0,0.0,0.052847026425158046,0.25120380952381005,0.0
1,896,896,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.31933712699797,0.6257704125221996,621.7985108924966,12.015915555555555,0.0,0.0,0.05182086097945634,0.24522276643990892,0.0
1,897,897,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.15001631086545,0.612777959009616,608.8885233230893,12.602057777777778,0.0,0.0,0.05074493902184259,0.2571848526077094,0.0
1,898,898,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.0891303835332,0.6009903375948134,597.1757205187081,11.429773333333335,0.0,0.0,0.04976879077579033,0.23326068027210844,0.0
1,899,899,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.20381761103758,0.6467090845670841,642.6042806077812,10.843631111111112,57.7010659325587,0.0,0.05355481961895001,1.375319912755483,1.2
1,900,900,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.34570834970583,0.6927300927745093,688.3331834138613,10.55056,57.70627166960021,0.0,0.057365879107747424,1.3694429844124139,1.2
1,901,901,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.48725393081253,0.7387472658979171,734.0582754780409,10.55056,57.70627166960021,0.0,0.0611766210082541,1.3694429844124139,1.2
1,902,902,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.53376067907757,0.7281528964341953,723.5311507937088,10.25748888888889,0.0,0.0,0.06029928750676796,0.2093365079365075,0.0
1,903,903,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.55326252376386,0.7172584724862651,712.7058761365848,10.55056,0.0,0.0,0.05939710610355737,0.21531755102040862,0.0
1,904,904,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.59993043797948,0.7066658937553276,702.1805308188646,10.25748888888889,0.0,0.0,0.058519920894979954,0.2093365079365075,0.0
1,905,905,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.45708726708745,0.6939676363009717,689.5628719809789,12.308986666666668,0.0,0.0,0.05746836169522285,0.25120380952381005,0.0
1,906,906,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.42267677852527,0.6824741864280585,678.1423735473917,11.136702222222223,0.0,0.0,0.056516574176797375,0.2272796371882091,0.0
1,907,907,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.38835249083712,0.6709816943426347,666.7228268220073,11.136702222222223,0.0,0.0,0.05556486597399845,0.2272796371882091,0.0
1,908,908,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.35411439683963,0.6594901599648847,655.3042317255167,11.136702222222223,0.0,0.0,0.054613237080216405,0.2272796371882091,0.0
1,909,909,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.2928781280002,0.6476986458666691,643.5875609454354,11.429773333333335,0.0,0.0,0.05363676647599261,0.23326068027210844,0.0
1,910,910,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.2588146568663,0.6362090517429587,632.1708937877678,11.136702222222223,0.0,0.0,0.05268529825716875,0.2272796371882091,0.0
1,911,911,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.27900608038777,0.6253222897820863,621.3532324853944,10.55056,0.0,0.0,0.05178375135306229,0.21531755102040862,0.0
1,912,912,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.29927915462395,0.614436435051377,610.5364726547962,10.55056,0.0,0.0,0.05088227957786451,0.21531755102040862,0.0
1,913,913,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.31963387277057,0.6035514874752287,599.7206142208505,10.55056,0.0,0.0,0.049980882925314656,0.21531755102040862,0.0
1,914,914,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4613862530006,0.6495709583666733,645.4479894686307,10.55056,57.7010659325587,0.0,0.053791815106978134,1.3693388696715836,1.2
1,915,915,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.63033988896507,0.6958926654329454,691.4756825321545,10.25748888888889,57.70627166960021,0.0,0.05762777585900112,1.3634619413285127,1.2
1,916,916,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.82603047347632,0.7425114497052925,737.7985671877718,9.96441777777778,57.70627166960021,0.0,0.061488337960477694,1.3574808982446134,1.2
1,917,917,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.8725089903628,0.7319167665595867,727.2711308124639,10.25748888888889,0.0,0.0,0.060610978482578876,0.2093365079365075,0.0
1,918,918,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.89198260602313,0.7210220289558128,716.4455444903384,10.55056,0.0,0.0,0.059708771105120295,0.21531755102040862,0.0
1,919,919,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.8844535708658,0.7098272618985088,705.3218330672242,10.843631111111112,0.0,0.0,0.05878171789876025,0.22129859410430797,0.0
1,920,920,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.84992413511162,0.698332490390129,693.9000213868799,11.136702222222223,0.0,0.0,0.057829820933984484,0.2272796371882091,0.0
1,921,921,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.81548091014375,0.686838676779375,682.4791615241755,11.136702222222223,0.0,0.0,0.056878003293955794,0.2272796371882091,0.0
1,922,922,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.80820825012773,0.6756467583347524,671.3582806329753,10.843631111111112,0.0,0.0,0.05595118598491335,0.22129859410430797,0.0
1,923,923,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.82810389084975,0.6647567098983305,660.5373537150314,10.55056,0.0,0.0,0.05504936692349624,0.21531755102040862,0.0
1,924,924,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,148.98350301368373,0.6553722557075968,651.2124647069081,9.085204444444445,0.0,0.0,0.054272228077915506,0.18541233560090653,0.0
1,925,925,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.13897251992412,0.6459885835547124,641.8883527728689,9.085204444444445,0.0,0.0,0.05349515399390523,0.18541233560090653,0.0
1,926,926,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.21325931965646,0.6357028813295164,631.667936148611,9.96441777777778,0.0,0.0,0.05264338162751988,0.20335546485260814,0.0
1,927,927,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.09803273270737,0.6233114748078596,619.3551805934634,12.015915555555555,0.0,0.0,0.05161723315221797,0.24522276643990892,0.0
1,928,928,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,144.82039291320876,0.6091154768134306,605.2492877021857,13.774342222222224,0.0,0.0,0.05044164411219149,0.28110902494331036,0.0
1,929,929,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.77251303407058,0.6530279226007842,648.8830115949006,12.602057777777778,57.7010659325587,0.0,0.054078090807142314,1.4112061712588844,1.2
1,930,930,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.67059712930597,0.6963399681033996,691.9201460747589,13.1882,57.70627166960021,0.0,0.057664817574361114,1.4232723721675151,1.2
1,931,931,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5683563842001,0.7396484042688899,734.9536941267439,13.1882,57.70627166960021,0.0,0.06125124544768263,1.4232723721675151,1.2
1,932,932,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.31692839908027,0.7257436488786696,721.1371952591874,13.481271111111111,0.0,0.0,0.06009977458614779,0.275127981859411,0.0
1,933,933,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.03852033827613,0.7115391148697348,707.0228205333542,13.774342222222224,0.0,0.0,0.0589234786676685,0.28110902494331036,0.0
1,934,934,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.76021881147705,0.6973357645719673,692.9096220054149,13.774342222222224,0.0,0.0,0.05774728077384906,0.28110902494331036,0.0
1,935,935,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.50910817115496,0.6834345352350552,679.0966268105351,13.481271111111111,0.0,0.0,0.056596101909370373,0.275127981859411,0.0
1,936,936,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,150.28518615140263,0.6698354016822514,665.5838099317704,13.1882,0.0,0.0,0.0554699399893133,0.2691469387755099,0.0
1,937,937,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.08845048650167,0.6565383387389074,652.371146354261,12.89512888888889,0.0,0.0,0.05436879292893249,0.26316589569161053,0.0
1,938,938,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,147.8376458268733,0.6426405091874812,638.5615293656854,13.481271111111111,0.0,0.0,0.05321789560510754,0.275127981859411,0.0
1,939,939,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,146.5869454009666,0.6287438377885177,624.7530631785255,13.481271111111111,0.0,0.0,0.052067094189392905,0.275127981859411,0.0
1,940,940,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,145.3634335614451,0.6151492617938344,611.2447749300634,13.1882,0.0,0.0,0.05094130968664584,0.2691469387755099,0.0
1,941,941,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.05877059719435,0.6006530066354929,596.8405306727421,14.067413333333334,0.0,0.0,0.04974085596072524,0.2870900680272115,0.0
1,942,942,14.946626666666667,57.7010659325587,14.946626666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.79427929578463,0.6421586588420515,638.0827374297521,14.946626666666667,57.7010659325587,0.0,0.053177992951891996,1.4590545159300863,1.2
1,943,943,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.4486856583506,0.6827631739816732,678.429526833818,15.825840000000001,57.70627166960021,0.0,0.056540505611619135,1.4771017599226182,1.2
1,944,944,16.41198222222222,57.70627166960021,16.41198222222222,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.04861876435353,0.7227624307150392,718.1748995390693,16.41198222222222,57.70627166960021,0.0,0.05985289603625879,1.4890638460904186,1.2
1,945,945,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.7565893213299,0.7639621035703322,759.113069062657,15.23969777777778,57.70627166960021,0.0,0.06326469447976141,1.4651396737548177,1.2
1,946,946,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,157.50497898346532,0.7500553220385036,745.2945569138558,13.481271111111111,0.0,0.0,0.06211305583080721,0.275127981859411,0.0
1,947,947,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,156.44306347591038,0.7382562608434484,733.5703869400087,11.429773333333335,0.0,0.0,0.06113596024168753,0.23326068027210844,0.0
1,948,948,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.38123646131436,0.726458182903493,721.8471939803261,11.429773333333335,0.0,0.0,0.06015894607720027,0.23326068027210844,0.0
1,949,949,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.34658229365266,0.7149620254850296,710.4240051865723,11.136702222222223,0.0,0.0,0.059206934343409644,0.2272796371882091,0.0
1,950,950,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.33909870852133,0.7037677634280148,699.3007955584002,10.843631111111112,0.0,0.0,0.05827992295677975,0.22129859410430797,0.0
1,951,951,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.3316990803554,0.6925744342261714,688.1785128643637,10.843631111111112,0.0,0.0,0.05735298882109874,0.22129859410430797,0.0
1,952,952,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.378552124858,0.6819839124984222,677.6552114935827,10.25748888888889,0.0,0.0,0.0564759739556282,0.2093365079365075,0.0
1,953,953,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.45256895962325,0.6716952106624807,667.4318142977647,9.96441777777778,0.0,0.0,0.055623953187579366,0.20335546485260814,0.0
1,954,954,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,149.4454098756031,0.6605045541733678,656.3121873521667,10.843631111111112,0.0,0.0,0.054697240382712446,0.22129859410430797,0.0
1,955,955,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,148.30291291475794,0.6478101434973105,643.6983508762366,12.308986666666668,0.0,0.0,0.05364599973966469,0.25120380952381005,0.0
1,956,956,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.16051116199284,0.6351167906888093,631.0855655533462,12.308986666666668,0.0,0.0,0.052594846700003854,0.25120380952381005,0.0
1,957,957,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.0182046093738,0.6224244956597089,618.4738312958993,12.308986666666668,0.0,0.0,0.051543781256429645,0.25120380952381005,0.0
1,958,958,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.84890888761774,0.6094323209735305,605.5641207831251,12.602057777777778,0.0,0.0,0.05046788238879282,0.2571848526077094,0.0
1,959,959,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.85519535484784,0.6539466150538649,649.7958729061143,12.015915555555555,57.7010659325587,0.0,0.054154168922919764,1.399244085091084,1.2
1,960,960,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.86161000528878,0.6984623333920975,694.0290402469253,12.015915555555555,57.70627166960021,0.0,0.057840573401693914,1.3993481998319142,1.2
1,961,961,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.86769078784215,0.7429743420871352,738.258521490458,12.015915555555555,57.70627166960021,0.0,0.06152667068009484,1.3993481998319142,1.2
1,962,962,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.7516596649374,0.730573996277082,725.9368833865318,12.015915555555555,0.0,0.0,0.06049978193070521,0.24522276643990892,0.0
1,963,963,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.6898902673256,0.7187765585258403,714.2143265521453,11.429773333333335,0.0,0.0,0.0595228207810772,0.23326068027210844,0.0
1,964,964,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.57404062779756,0.7063782291977505,701.8946921311307,12.015915555555555,0.0,0.0,0.058496099019179154,0.24522276643990892,0.0
1,965,965,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.4311996143897,0.693679995715441,689.2770571131357,12.308986666666668,0.0,0.0,0.05744454180457836,0.25120380952381005,0.0
1,966,966,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.2342851150335,0.6803809457225942,676.0624190983611,12.89512888888889,0.0,0.0,0.05634323019404627,0.26316589569161053,0.0
1,967,967,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.90204855180355,0.6655783172422616,661.3537461375104,14.360484444444445,0.0,0.0,0.05511740529523381,0.29307111111111084,0.0
1,968,968,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.488669924238,0.649874110269311,645.7492171998598,15.23969777777778,0.0,0.0,0.053816919509947485,0.31101424036281244,0.0
1,969,969,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,147.10249343957446,0.6344721493286053,630.4450158728029,14.946626666666667,0.0,0.0,0.05254146311132618,0.3050331972789113,0.0
1,970,970,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.82476991501696,0.6202752212779663,616.3381988285853,13.774342222222224,0.0,0.0,0.05136579705213645,0.28110902494331036,0.0
1,971,971,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.6013215901193,0.6066813510013256,602.830611818819,13.1882,0.0,0.0,0.05024007099081749,0.2691469387755099,0.0
1,972,972,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.55345996692472,0.6505939996324969,646.4645372678575,12.602057777777778,57.7010659325587,0.0,0.053876534483528415,1.4112061712588844,1.2
1,973,973,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.58698412333104,0.6954109347036782,690.9970094531539,11.722844444444446,57.70627166960021,0.0,0.05758788311135544,1.3933671567480148,1.2
1,974,974,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5389190686751,0.7393213229852792,734.628688899555,12.602057777777778,57.70627166960021,0.0,0.06122415942158138,1.4113102859997146,1.2
1,975,975,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.36874662071415,0.7263194068968237,721.7092988153138,12.602057777777778,0.0,0.0,0.06014745385576412,0.2571848526077094,0.0
1,976,976,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.25284040982325,0.7139204489980363,709.3890398132772,12.015915555555555,0.0,0.0,0.05912068004110987,0.24522276643990892,0.0
1,977,977,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.05577410706744,0.7006197123007494,696.1727257999444,12.89512888888889,0.0,0.0,0.0580192287523914,0.26316589569161053,0.0
1,978,978,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,151.77755447578764,0.686417271953196,682.0604314465662,13.774342222222224,0.0,0.0,0.05684310621273158,0.28110902494331036,0.0
1,979,979,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.44527264011097,0.6716141404456775,667.3512586513531,14.360484444444445,0.0,0.0,0.05561723965758423,0.29307111111111084,0.0
1,980,980,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.05893310522112,0.6562103678357903,652.0452571541751,14.946626666666667,0.0,0.0,0.05434163323228395,0.3050331972789113,0.0
1,981,981,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,147.67270909862586,0.6408078788736207,636.740531157122,14.946626666666667,0.0,0.0,0.05306613310751913,0.3050331972789113,0.0
1,982,982,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,146.2053475266486,0.6245038614072068,620.5399988543554,15.825840000000001,0.0,0.0,0.05171597623588261,0.3229763265306129,0.0
1,983,983,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.81936131885155,0.6091040146539062,605.2378982954939,14.946626666666667,0.0,0.0,0.05044069491586748,0.3050331972789113,0.0
1,984,984,15.53276888888889,57.7010659325587,15.53276888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5006379121822,0.6500070879131358,645.8813508055043,15.53276888888889,57.7010659325587,0.0,0.05382793156142215,1.4710166020978868,1.2
1,985,985,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.15498541153013,0.6906109490170015,686.2274903251222,15.825840000000001,57.70627166960021,0.0,0.05719039005959848,1.4771017599226182,1.2
1,986,986,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.78194402057005,0.7309104891174449,726.2712404332647,16.118911111111114,57.70627166960021,0.0,0.06052764734005039,1.4830828030065193,1.2
1,987,987,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.35443166035975,0.7706047962262192,765.7135990958672,16.705053333333332,57.70627166960021,0.0,0.06381478449002977,1.495044889174318,1.2
1,988,988,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,157.7777591661034,0.7530862129567044,748.3062101047104,16.998124444444446,0.0,0.0,0.06236404784604637,0.3469004988662121,0.0
1,989,989,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,156.2012180612216,0.7355690895691287,730.900271729303,16.998124444444446,0.0,0.0,0.060913432096783314,0.3469004988662121,0.0
1,990,990,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.5706396120657,0.7174515512451746,712.8977293823958,17.584266666666668,0.0,0.0,0.05941309520646685,0.35886258503401436,0.0
1,991,991,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.8860283217478,0.6987336480194198,694.2986327809865,18.17040888888889,0.0,0.0,0.057863041318525425,0.37082467120181306,0.0
1,992,992,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,151.17447305435434,0.6797163672706036,675.4020588711119,18.46348,0.0,0.0,0.056288195588891726,0.37680571428571596,0.0
1,993,993,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.51722913926594,0.6613025459918438,657.1051141420941,17.87733777777778,0.0,0.0,0.05476332312210135,0.3648436281179137,0.0
1,994,994,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,147.94137641188638,0.6437930712431819,639.7067758580168,16.998124444444446,0.0,0.0,0.05331334076656528,0.3469004988662121,0.0
1,995,995,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,146.4469080896166,0.6271878676624066,623.2069691350097,16.118911111111114,0.0,0.0,0.05193824228144093,0.32895736961451405,0.0
1,996,996,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.0338173904229,0.6114868598935879,607.6056190954426,15.23969777777778,0.0,0.0,0.05063802142640575,0.31101424036281244,0.0
1,997,997,14.067413333333334,57.7010659325587,14.067413333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.85049791916293,0.6538944213240327,649.7440104612972,14.067413333333334,57.7010659325587,0.0,0.054149846692332464,1.4411113866783865,1.2
1,998,998,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6673224316087,0.6963035825734301,691.8839914917036,14.067413333333334,57.70627166960021,0.0,0.05766180444134541,1.4412155014192167,1.2
1,999,999,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.45674451399537,0.7384082723777263,733.7214336238419,14.360484444444445,57.70627166960021,0.0,0.06114854851436302,1.447196544503116,1.2
1,1000,1000,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.2053258298647,0.7245036203318301,719.9050374446605,13.481271111111111,0.0,0.0,0.05999708621090596,0.275127981859411,0.0
1,1001,1001,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.92692706927468,0.7102991896586076,705.7907653986452,13.774342222222224,0.0,0.0,0.05882079884979125,0.28110902494331036,0.0
1,1002,1002,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.62155048056496,0.6957950053396106,691.3786423087848,14.067413333333334,0.0,0.0,0.057619688499773725,0.2870900680272115,0.0
1,1003,1003,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.2350295891884,0.680389217657649,676.0706385296355,14.946626666666667,0.0,0.0,0.056343915203736605,0.3050331972789113,0.0
1,1004,1004,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.84862424121948,0.6649847137913275,660.7639104174677,14.946626666666667,0.0,0.0,0.05506824822214083,0.3050331972789113,0.0
1,1005,1005,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.4081657043301,0.6489796189370008,644.8604033996116,15.53276888888889,0.0,0.0,0.05374284552042768,0.3169952834467118,0.0
1,1006,1006,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.99491156700182,0.6332767951889091,629.2572489071893,15.23969777777778,0.0,0.0,0.05244247428178925,0.31101424036281244,0.0
1,1007,1007,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,145.63594392355114,0.6181771547061238,614.2534491440055,14.653555555555556,0.0,0.0,0.05119205343311989,0.29905215419501197,0.0
1,1008,1008,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.25000516605434,0.6027778351783816,598.9518724642865,14.946626666666667,0.0,0.0,0.04991681577333832,0.3050331972789113,0.0
1,1009,1009,15.23969777777778,57.7010659325587,15.23969777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.9584135670808,0.6439823729675644,639.8948760429649,15.23969777777778,57.7010659325587,0.0,0.05332901708833778,1.4650355590139874,1.2
1,1010,1010,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.69405933584002,0.6854895481760003,681.1385961350262,14.946626666666667,57.70627166960021,0.0,0.056766280201268955,1.4591586306709166,1.2
1,1011,1011,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.4293938007852,0.7269932644531686,722.3788792504131,14.946626666666667,57.70627166960021,0.0,0.060203256875607396,1.4591586306709166,1.2
1,1012,1012,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.11024826515876,0.7678916473906531,763.0176712091761,15.53276888888889,57.70627166960021,0.0,0.0635901051095238,1.471120716838717,1.2
1,1013,1013,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,157.66901792626737,0.7518779769585265,747.1056430445874,15.53276888888889,0.0,0.0,0.062263992253070034,0.3169952834467118,0.0
1,1014,1014,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,156.17373896720477,0.7352637663022751,730.5968864159814,16.118911111111114,0.0,0.0,0.06088814788032181,0.32895736961451405,0.0
1,1015,1015,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,154.62441589202257,0.7180490654669176,713.4914510507301,16.705053333333332,0.0,0.0,0.05946257613557215,0.34091945578231275,0.0
1,1016,1016,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,153.02105320439722,0.7002339244933022,695.7893866720616,17.291195555555557,0.0,0.0,0.057987281162768696,0.352881541950115,0.0
1,1017,1017,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,151.49907721437833,0.6833230801597592,678.9858791649712,16.41198222222222,0.0,0.0,0.05658687216976174,0.3349384126984134,0.0
1,1018,1018,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.13973422379038,0.6682192691532264,663.977935349266,14.653555555555556,0.0,0.0,0.05533610595460171,0.29905215419501197,0.0
1,1019,1019,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.8888419571839,0.6543204661909323,650.1673511282742,13.481271111111111,0.0,0.0,0.05418512802135796,0.275127981859411,0.0
1,1020,1020,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.71930701564887,0.6413256335072097,637.2549994888473,12.602057777777778,0.0,0.0,0.05310900904149073,0.2571848526077094,0.0
1,1021,1021,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.54986953535897,0.6283318837262107,624.3437238787236,12.602057777777778,0.0,0.0,0.05203297973820515,0.2571848526077094,0.0
1,1022,1022,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.48886695359136,0.616542966151015,612.6296331409628,11.429773333333335,0.0,0.0,0.051056724155426524,0.23326068027210844,0.0
1,1023,1023,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.40086842735582,0.604454093637287,600.617491344248,11.722844444444446,0.0,0.0,0.050055628914430196,0.23924172335600957,0.0
1,1024,1024,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.51552967668988,0.6501725519632209,646.0457646190857,10.843631111111112,57.7010659325587,0.0,0.05384163385441168,1.375319912755483,1.2
1,1025,1025,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.65739443935266,0.696193271548363,691.7743806348315,10.55056,57.70627166960021,0.0,0.0576526694420228,1.3694429844124139,1.2
1,1026,1026,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.7718296852688,0.7419092187252092,737.2001586993938,10.843631111111112,57.70627166960021,0.0,0.06143846643048536,1.3754240274963132,1.2
1,1027,1027,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.62872218943954,0.7292080243271059,724.5795815591848,12.308986666666668,0.0,0.0,0.06038666401860029,0.25120380952381005,0.0
1,1028,1028,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.51279431391794,0.7168088257101993,712.2590833669196,12.015915555555555,0.0,0.0,0.05935987026976578,0.24522276643990892,0.0
1,1029,1029,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.31570634833676,0.7035078483148529,699.0425301832906,12.89512888888889,0.0,0.0,0.058258399048528274,0.26316589569161053,0.0
1,1030,1030,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.0645494173866,0.6896061046376288,685.2290239127293,13.481271111111111,0.0,0.0,0.057107177590860016,0.275127981859411,0.0
1,1031,1031,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.8947498335632,0.6766083314840357,672.313750467237,12.602057777777778,0.0,0.0,0.056030815106861996,0.2571848526077094,0.0
1,1032,1032,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.69796337168873,0.6633107041298748,659.1005260613497,12.89512888888889,0.0,0.0,0.05492962130688805,0.26316589569161053,0.0
1,1033,1033,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,148.55544536471888,0.6506160596079876,646.4864572238605,12.308986666666668,0.0,0.0,0.05387836129876327,0.25120380952381005,0.0
1,1034,1034,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.3588538448835,0.6373205982764832,633.2753850924101,12.89512888888889,0.0,0.0,0.052777346869940005,0.26316589569161053,0.0
1,1035,1035,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.16236204100807,0.6240262449000897,620.0654138836373,12.89512888888889,0.0,0.0,0.05167642419231914,0.26316589569161053,0.0
1,1036,1036,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.96596994478298,0.6107329993864775,606.8565435057986,12.89512888888889,0.0,0.0,0.050575593258254746,0.26316589569161053,0.0
1,1037,1037,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.94516229557524,0.6549462477286138,650.789160693712,12.308986666666668,57.7010659325587,0.0,0.05423694980362631,1.405225128174985,1.2
1,1038,1038,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.81614764202243,0.6979571960224714,693.52710909463,13.481271111111111,57.70627166960021,0.0,0.057798742319745806,1.4292534152514162,1.2
1,1039,1039,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5784729609585,0.7397608106773164,735.0653870671191,14.653555555555556,57.70627166960021,0.0,0.061260553968423954,1.4531775875870172,1.2
1,1040,1040,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.1916223260419,0.7243513591782433,719.7537427259066,14.946626666666667,0.0,0.0,0.059984477266931124,0.3050331972789113,0.0
1,1041,1041,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.88614034606078,0.7098460038451198,705.3404560546023,14.067413333333334,0.0,0.0,0.05878326994371216,0.2870900680272115,0.0
1,1042,1042,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.74327332434308,0.6971474813815897,692.7225338896137,12.308986666666668,0.0,0.0,0.05773168879820099,0.25120380952381005,0.0
1,1043,1043,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.6546702642433,0.6850518918249257,680.7037176845032,11.722844444444446,0.0,0.0,0.05673003731015111,0.23924172335600957,0.0
1,1044,1044,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.67449536646416,0.6741610596273796,669.8820119801384,10.55056,0.0,0.0,0.055828153344456906,0.21531755102040862,0.0
1,1045,1045,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.72148651127623,0.6635720723475136,659.3602353177644,10.25748888888889,0.0,0.0,0.054951265548609414,0.2093365079365075,0.0
1,1046,1046,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.71438835079343,0.6523820927865936,648.241281003748,10.843631111111112,0.0,0.0,0.05402460880104575,0.22129859410430797,0.0
1,1047,1047,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.78862719920653,0.6420958577689616,638.0203349688043,9.96441777777778,0.0,0.0,0.05317279231342647,0.20335546485260814,0.0
1,1048,1048,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.89002755573202,0.6321114172859112,628.0992679125455,9.671346666666667,0.0,0.0,0.05234596782336407,0.197374421768707,0.0
1,1049,1049,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.99150279556113,0.622127808839568,618.1790276118749,9.671346666666667,0.0,0.0,0.051519212235342525,0.197374421768707,0.0
1,1050,1050,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.06596855110382,0.6118440950122648,607.9605867647138,9.96441777777778,0.0,0.0,0.05066760453077038,0.20335546485260814,0.0
1,1051,1051,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.05925835045105,0.6006584261161226,596.8459157547434,10.843631111111112,0.0,0.0,0.0497413047549582,0.22129859410430797,0.0
1,1052,1052,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.14686370594177,0.646076263399353,641.9754760943647,11.136702222222223,57.7010659325587,0.0,0.05350241487577004,1.381300955839384,1.2
1,1053,1053,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.26167482941904,0.691796386993545,687.4054040676386,10.843631111111112,57.70627166960021,0.0,0.057288557718779796,1.3754240274963132,1.2
1,1054,1054,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.37614305196936,0.7375127005774373,732.8315462135815,10.843631111111112,57.70627166960021,0.0,0.06107438504988596,1.3754240274963132,1.2
1,1055,1055,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.4226590594743,0.726918433994159,722.3045237566881,10.25748888888889,0.0,0.0,0.06019706006806302,0.2093365079365075,0.0
1,1056,1056,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.46925452397863,0.7163250502664292,711.7783785516662,10.25748888888889,0.0,0.0,0.05931980819665523,0.2093365079365075,0.0
1,1057,1057,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.54301380021064,0.7060334866690071,701.5521377585934,9.96441777777778,0.0,0.0,0.05846755044241966,0.20335546485260814,0.0
1,1058,1058,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.6710189858691,0.6963446553985456,691.9248036186177,9.378275555555556,0.0,0.0,0.05766520573536276,0.19139337868480766,0.0
1,1059,1059,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.77201247641236,0.6863556941823595,681.9992445233048,9.671346666666667,0.0,0.0,0.056838006877515196,0.197374421768707,0.0
1,1060,1060,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.87308088416472,0.6763675653796081,672.0745125579166,9.671346666666667,0.0,0.0,0.05601087695290579,0.197374421768707,0.0
1,1061,1061,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.00130856423286,0.666681206269254,662.4496348867076,9.378275555555556,0.0,0.0,0.055208736968639684,0.19139337868480766,0.0
1,1062,1062,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.07544016929484,0.6563937796588316,652.2275048222735,9.96441777777778,0.0,0.0,0.05435682180367311,0.20335546485260814,0.0
1,1063,1063,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.09548020735693,0.6455053356372993,641.4081721356472,10.55056,0.0,0.0,0.053455135605937766,0.21531755102040862,0.0
1,1064,1064,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.1156019087492,0.6346177989861023,630.5897410600782,10.55056,0.0,0.0,0.0525535245487189,0.21531755102040862,0.0
1,1065,1065,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.08163654396685,0.6231292949329652,619.1741570540677,11.136702222222223,0.0,0.0,0.05160214660005565,0.2272796371882091,0.0
1,1066,1066,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.12901042701415,0.6125445603001572,608.6566060462709,10.25748888888889,0.0,0.0,0.05072561097143686,0.2093365079365075,0.0
1,1067,1067,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.17646369557116,0.6019607077285686,598.1399315010581,10.25748888888889,0.0,0.0,0.049849148387453794,0.2093365079365075,0.0
1,1068,1068,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.37239672934874,0.6485821858816527,644.4654929387625,9.96441777777778,57.7010659325587,0.0,0.0537099335726946,1.357376783503783,1.2
1,1069,1069,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.62261086515608,0.6958067873906232,691.3903495765436,9.378275555555556,57.70627166960021,0.0,0.05762066418672753,1.345518812076813,1.2
1,1070,1070,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9537239005013,0.7439302655611256,739.2083775091513,8.499062222222223,57.70627166960021,0.0,0.06160583194509137,1.3275756828251113,1.2
1,1071,1071,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.10852922166782,0.7345392135740868,729.8769325823786,9.085204444444445,0.0,0.0,0.0608281467274255,0.18541233560090653,0.0
1,1072,1072,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.29048933707395,0.7254498815230439,720.8452925091985,8.792133333333334,0.0,0.0,0.060075447329710686,0.17943129251700718,0.0
1,1073,1073,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.4996019838202,0.716662244264669,712.1134323058734,8.499062222222223,0.0,0.0,0.05934773166979527,0.17345024943310605,0.0
1,1074,1074,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.6275274537967,0.7069725272644077,702.4852180580187,9.378275555555556,0.0,0.0,0.058545313614302756,0.19139337868480766,0.0
1,1075,1075,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.67427251260148,0.6963808056955721,691.960724461805,10.25748888888889,0.0,0.0,0.05766819938843278,0.2093365079365075,0.0
1,1076,1076,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.77526573201752,0.6863918414668613,682.0351623730885,9.671346666666667,0.0,0.0,0.056841000281114135,0.197374421768707,0.0
1,1077,1077,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.903418230015,0.6767046470001666,672.4094546477282,9.378275555555556,0.0,0.0,0.056038791119904015,0.19139337868480766,0.0
1,1078,1078,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.97747465927148,0.6664163851030166,662.1864945983141,9.96441777777778,0.0,0.0,0.055186806783758154,0.20335546485260814,0.0
1,1079,1079,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.1057769731917,0.6567308552576856,652.5624409286017,9.378275555555556,0.0,0.0,0.054384735472006146,0.19139337868480766,0.0
1,1080,1080,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.23415192858576,0.6470461325398417,642.9391892633619,9.378275555555556,0.0,0.0,0.05358273099953012,0.19139337868480766,0.0
1,1081,1081,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.33551515805044,0.6370612795338938,633.0177123025786,9.671346666666667,0.0,0.0,0.05275587234791054,0.197374421768707,0.0
1,1082,1082,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.49112199661215,0.6276791332956906,623.6951165979065,9.085204444444445,0.0,0.0,0.051978924626877775,0.18541233560090653,0.0
1,1083,1083,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.59263047857118,0.6176958942063464,613.7752433098453,9.671346666666667,0.0,0.0,0.05115219962578926,0.197374421768707,0.0
1,1084,1084,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.7212981961731,0.6080144244019234,604.1552239110737,9.378275555555556,0.0,0.0,0.050350464531300425,0.19139337868480766,0.0
1,1085,1085,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9713545497751,0.6552372727752789,651.0783385407749,9.378275555555556,57.7010659325587,0.0,0.05426104996589507,1.3454146973359826,1.2
1,1086,1086,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.22151877243073,0.7024613196936749,698.0026441080892,9.378275555555556,57.70627166960021,0.0,0.058171734653561895,1.345518812076813,1.2
1,1087,1087,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.39007573068528,0.7487786192298365,744.0259576170597,10.25748888888889,57.70627166960021,0.0,0.062007330412289334,1.3634619413285127,1.2
1,1088,1088,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.43650724380035,0.7381834138200037,733.4980022925494,10.25748888888889,0.0,0.0,0.061129927685019535,0.2093365079365075,0.0
1,1089,1089,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.40176513690676,0.7266862792989639,722.0738425981028,11.136702222222223,0.0,0.0,0.06017783503609492,0.2272796371882091,0.0
