Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1090,1090,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.47544670392102,0.7163938522657891,711.8467438496929,9.96441777777778,0.0,0.0,0.05932550577962271,0.20335546485260814,0.0
1,1091,1091,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.6033741868375,0.7067041576315278,702.2185518258763,9.378275555555556,0.0,0.0,0.05852308957628771,0.19139337868480766,0.0
1,1092,1092,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.73137434246377,0.6970152704718194,692.591162151395,9.378275555555556,0.0,0.0,0.05772074024096966,0.19139337868480766,0.0
1,1093,1093,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.8594471647437,0.6873271907193743,682.9645747593866,9.378275555555556,0.0,0.0,0.056918457768096224,0.19139337868480766,0.0
1,1094,1094,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.98759264762177,0.6776399183069085,673.3387895829941,9.378275555555556,0.0,0.0,0.05611624215209552,0.19139337868480766,0.0
1,1095,1095,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.11581078504292,0.6679534531671437,663.7138065553663,9.378275555555556,0.0,0.0,0.05531409338739615,0.19139337868480766,0.0
1,1096,1096,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.2711859323024,0.6585687325811378,654.3886528428397,9.085204444444445,0.0,0.0,0.05453693248127675,0.18541233560090653,0.0
1,1097,1097,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.42663146496625,0.6491847940551806,645.0642762264558,9.085204444444445,0.0,0.0,0.05375983633856621,0.18541233560090653,0.0
1,1098,1098,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.6092317385188,0.6401025748724309,636.0397038746388,8.792133333333334,0.0,0.0,0.05300772596671713,0.17943129251700718,0.0
1,1099,1099,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.79190012871518,0.6310211125412799,627.0158835705178,8.792133333333334,0.0,0.0,0.052255678270732374,0.17943129251700718,0.0
1,1100,1100,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.97463662987906,0.6219404069986564,617.992815251422,8.792133333333334,0.0,0.0,0.051503693245388955,0.17943129251700718,0.0
1,1101,1101,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.13035687498478,0.6125595208331645,608.6714716215041,9.085204444444445,0.0,0.0,0.05072684987261473,0.18541233560090653,0.0
1,1102,1102,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.28614747673677,0.6031794164081863,599.350904770222,9.085204444444445,0.0,0.0,0.049950071236788234,0.18541233560090653,0.0
1,1103,1103,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6174931769479,0.6513054797438658,647.1715014593981,8.499062222222223,57.7010659325587,0.0,0.05393545307603951,1.327471568084281,1.2
1,1104,1104,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.92185561075075,0.6991317290083418,694.6941870628334,8.792133333333334,57.70627166960021,0.0,0.05789600692247967,1.3335567259090124,1.2
1,1105,1105,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.17169062498465,0.7463521180553849,741.6148579761042,9.378275555555556,57.70627166960021,0.0,0.061806388697066776,1.345518812076813,1.2
1,1106,1106,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.32647778225743,0.7369608642473049,732.2832125092925,9.085204444444445,0.0,0.0,0.06102868676633824,0.18541233560090653,0.0
1,1107,1107,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.42716665123433,0.7269685183470481,722.3542902132388,9.671346666666667,0.0,0.0,0.06020120761840477,0.197374421768707,0.0
1,1108,1108,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.66335226955414,0.718481691883935,713.9213314932872,8.20599111111111,0.0,0.0,0.059498402491314877,0.1674692063492067,0.0
1,1109,1109,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.79126409367348,0.7087918232630388,704.2929665871669,9.378275555555556,0.0,0.0,0.05869597187992057,0.19139337868480766,0.0
1,1110,1110,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.97341731450697,0.6997046368278552,695.2634585111532,8.792133333333334,0.0,0.0,0.05794345016344305,0.17943129251700718,0.0
1,1111,1111,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.0743856051895,0.6897153956132167,685.3376211945993,9.671346666666667,0.0,0.0,0.05711622811855982,0.197374421768707,0.0
1,1112,1112,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.04000700843247,0.6782223000936941,673.9174748652442,11.136702222222223,0.0,0.0,0.05616446994459907,0.2272796371882091,0.0
1,1113,1113,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.87029280314317,0.6652254755904795,661.0031440488392,12.602057777777778,0.0,0.0,0.05508818601957157,0.2571848526077094,0.0
1,1114,1114,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,148.72776043538735,0.652530671504304,648.388916659851,12.308986666666668,0.0,0.0,0.054036912797720736,0.25120380952381005,0.0
1,1115,1115,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.61240764001195,0.6401378626667993,636.0747676896608,12.015915555555555,0.0,0.0,0.0530106481948213,0.24522276643990892,0.0
1,1116,1116,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.44297906800332,0.6271442118667037,623.1635904321871,12.602057777777778,0.0,0.0,0.05193462708827295,0.2571848526077094,0.0
1,1117,1117,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.3278166710752,0.6147535185675023,610.8515435725159,12.015915555555555,0.0,0.0,0.050908537675849304,0.24522276643990892,0.0
1,1118,1118,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.2127472043468,0.6023638578260756,598.5405227167496,12.015915555555555,0.0,0.0,0.0498825337708767,0.24522276643990892,0.0
1,1119,1119,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.19200232370076,0.6465778035966752,642.4738329063954,12.308986666666668,57.7010659325587,0.0,0.053543948071205556,1.405225128174985,1.2
1,1120,1120,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.17138787887788,0.6907931986541987,686.4085831840242,12.308986666666668,57.70627166960021,0.0,0.057205482388867766,1.4053292429158153,1.2
1,1121,1121,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.15044181859207,0.7350049090954676,730.3396722324633,12.308986666666668,57.70627166960021,0.0,0.060866711578670164,1.4053292429158153,1.2
1,1122,1122,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.007386105085,0.7223042900564999,717.7196667994598,12.308986666666668,0.0,0.0,0.059814956813022735,0.25120380952381005,0.0
1,1123,1123,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.83734128487094,0.7093037920541218,704.8016858003936,12.602057777777778,0.0,0.0,0.058738368680756194,0.2571848526077094,0.0
1,1124,1124,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.58614088434274,0.695401565381586,690.9876996001975,13.481271111111111,0.0,0.0,0.0575871072256186,0.275127981859411,0.0
1,1125,1125,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.2808760278151,0.6808986225312789,676.5768100991537,14.067413333333334,0.0,0.0,0.05638609968323641,0.2870900680272115,0.0
1,1126,1126,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.92155122065935,0.6657950135628817,661.569067039204,14.653555555555556,0.0,0.0,0.055135350199116924,0.29905215419501197,0.0
1,1127,1127,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,148.61650841327034,0.651294537925226,647.1606290908736,14.067413333333334,0.0,0.0,0.053934546969820286,0.2870900680272115,0.0
1,1128,1128,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,147.28448999809888,0.6364943333122098,632.4543646125235,14.360484444444445,0.0,0.0,0.05270892279460984,0.29307111111111084,0.0
1,1129,1129,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,145.8713295004128,0.6207925500045867,616.8522439566666,15.23969777777778,0.0,0.0,0.05140863771619857,0.31101424036281244,0.0
1,1130,1130,15.825840000000001,0.0,15.825840000000001,0.0,166.82792978670705,0.0,0.0,0.0,144.40411804340206,0.6044902004822452,600.6533690111668,15.825840000000001,0.0,0.0,0.050058618969177994,0.3229763265306129,0.0
1,1131,1131,16.118911111111114,57.7010659325587,16.118911111111114,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.03126051763954,0.6447917835293283,640.6991490989199,16.118911111111114,57.7010659325587,0.0,0.053396045428695714,1.482978688265689,1.2
1,1132,1132,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.60439404772114,0.6844932671969016,680.1486387691335,16.705053333333332,57.70627166960021,0.0,0.05668377687883436,1.495044889174318,1.2
1,1133,1133,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.17722981667524,0.7241914424075026,719.5948409818747,16.705053333333332,57.70627166960021,0.0,0.05997123435135216,1.495044889174318,1.2
1,1134,1134,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.66851476526602,0.7629834973918449,758.1406743115516,17.584266666666668,57.70627166960021,0.0,0.06318365483053184,1.5129880184260196,1.2
1,1135,1135,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,156.9023089013028,0.7433589877922534,738.640725765185,19.049622222222226,0.0,0.0,0.06155852369073966,0.38876780045351467,0.0
1,1136,1136,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,155.02791277576264,0.7225323641751404,717.9462932818021,20.221906666666666,0.0,0.0,0.0598338439271441,0.4126919727891156,0.0
1,1137,1137,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.18075721124933,0.702008413458326,697.5526125676416,19.92883555555556,0.0,0.0,0.05813422889971178,0.4067109297052163,0.0
1,1138,1138,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,151.4150086604156,0.682388985115729,678.0577130264204,19.049622222222226,0.0,0.0,0.05650951854541383,0.38876780045351467,0.0
1,1139,1139,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.73066033934367,0.6636740037704851,659.4615197597075,18.17040888888889,0.0,0.0,0.054959706622194134,0.37082467120181306,0.0
1,1140,1140,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,148.12770546468101,0.6458633940520112,641.7639578753133,17.291195555555557,0.0,0.0,0.053484786888516815,0.352881541950115,0.0
1,1141,1141,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,146.60613725364044,0.628957080596005,624.9649524872892,16.41198222222222,0.0,0.0,0.05208475310336605,0.3349384126984134,0.0
1,1142,1142,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,145.16594892400002,0.6129549880444445,609.0644287159273,15.53276888888889,0.0,0.0,0.05075959902624613,0.3169952834467118,0.0
1,1143,1143,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.90182739814614,0.6544647488682905,650.3107180119325,14.946626666666667,57.70627166960021,0.0,0.05419707625734915,1.4591586306709166,1.2
1,1144,1144,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.77281635583478,0.6974757372870533,693.0487062830739,13.481271111111111,57.70627166960021,0.0,0.05775887209626419,1.4292534152514162,1.2
1,1145,1145,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.64348273111028,0.7404831414567811,735.7831330551927,13.481271111111111,57.70627166960021,0.0,0.061320371118859296,1.4292534152514162,1.2
1,1146,1146,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.31079540141235,0.7256755044601373,721.0694833681789,14.360484444444445,0.0,0.0,0.060094131458303106,0.29307111111111084,0.0
1,1147,1147,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.89696604494267,0.7099662893882519,705.4599781190924,15.23969777777778,0.0,0.0,0.05879323094583652,0.31101424036281244,0.0
1,1148,1148,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.42908578488655,0.6936565087209617,689.2537191957457,15.825840000000001,0.0,0.0,0.05744259681604682,0.3229763265306129,0.0
1,1149,1149,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,150.96132784818545,0.6773480872020605,673.0488107939759,15.825840000000001,0.0,0.0,0.05609207523910126,0.3229763265306129,0.0
1,1150,1150,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,149.466607863296,0.6607400873699555,656.5462255680575,16.118911111111114,0.0,0.0,0.05471674519277086,0.32895736961451405,0.0
1,1151,1151,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.02618116110474,0.6447353462344972,640.6430700239389,15.53276888888889,0.0,0.0,0.05339137178297682,0.3169952834467118,0.0
1,1152,1152,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.61295885582177,0.6290328761757974,625.0402669759644,15.23969777777778,0.0,0.0,0.05209102983381652,0.31101424036281244,0.0
1,1153,1153,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,145.14568559636473,0.6127298399596082,608.8407096952129,15.825840000000001,0.0,0.0,0.050740954220786144,0.3229763265306129,0.0
1,1154,1154,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.77322831372257,0.6530358701524731,648.8909087017412,16.118911111111114,57.70627166960021,0.0,0.05407874895422462,1.4830828030065193,1.2
1,1155,1155,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.40046873585396,0.6933385415094885,688.9377701916856,16.118911111111114,57.70627166960021,0.0,0.057416265538101974,1.4830828030065193,1.2
1,1156,1156,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.9732381652507,0.7330359796138968,728.3832399768081,16.705053333333332,57.70627166960021,0.0,0.060703661969898175,1.495044889174318,1.2
1,1157,1157,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.54570986386167,0.772730109598463,767.8254226394486,16.705053333333332,57.70627166960021,0.0,0.06399078445199172,1.495044889174318,1.2
1,1158,1158,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,157.9419370684053,0.75491041187117,750.1188304298144,17.291195555555557,0.0,0.0,0.06251511212849524,0.352881541950115,0.0
1,1159,1159,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,156.31121355933215,0.7367912617703574,732.1146865363488,17.584266666666668,0.0,0.0,0.0610146417648428,0.35886258503401436,0.0
1,1160,1160,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.653541582535,0.7183726842503892,713.8130157550255,17.87733777777778,0.0,0.0,0.05948937542753776,0.3648436281179137,0.0
1,1161,1161,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,153.05017646776878,0.7005575163085419,696.1109245792983,17.291195555555557,0.0,0.0,0.058014078221459986,0.352881541950115,0.0
1,1162,1162,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.60945113486048,0.6845494570540055,680.2044719769287,15.53276888888889,0.0,0.0,0.05668843003391355,0.3169952834467118,0.0
1,1163,1163,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.27718330779555,0.6697464811977285,665.4954538450047,14.360484444444445,0.0,0.0,0.05546257636844776,0.29307111111111084,0.0
1,1164,1164,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,148.9721108643993,0.6552456762711032,651.0866886977739,14.067413333333334,0.0,0.0,0.05426174587030368,0.2870900680272115,0.0
1,1165,1165,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,147.7484002610892,0.6416488917898798,637.5762059805185,13.1882,0.0,0.0,0.05313577847991654,0.2691469387755099,0.0
1,1166,1166,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.60604471771188,0.628956052419021,624.9639308363694,12.308986666666668,0.0,0.0,0.05208466795869401,0.25120380952381005,0.0
1,1167,1167,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.46378437062987,0.6162642707847764,612.352706715149,12.308986666666668,0.0,0.0,0.05103364503001492,0.25120380952381005,0.0
1,1168,1168,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.34870357325985,0.6038744841473318,600.0415607624542,12.015915555555555,0.0,0.0,0.05000763069942946,0.24522276643990892,0.0
1,1169,1169,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40920044696563,0.6489911160773958,644.8718275651427,11.429773333333335,57.7010659325587,0.0,0.05374379761356302,1.3872819989232834,1.2
1,1170,1170,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.30731481824992,0.6923034979805548,687.9092963103368,13.1882,57.70627166960021,0.0,0.057330552238547945,1.4232723721675151,1.2
1,1171,1171,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.20510434666997,0.7356122705185553,730.9431785998022,13.1882,57.70627166960021,0.0,0.06091700796731412,1.4232723721675151,1.2
1,1172,1172,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.8995379098538,0.7211059767761533,716.5289594755085,14.067413333333334,0.0,0.0,0.05971572293320348,0.2870900680272115,0.0
1,1173,1173,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.62116463159043,0.7069018292398936,702.414968769324,13.774342222222224,0.0,0.0,0.05853945901902858,0.28110902494331036,0.0
1,1174,1174,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.34289788443357,0.6926988653825954,688.3021542290317,13.774342222222224,0.0,0.0,0.05736329312684654,0.28110902494331036,0.0
1,1175,1175,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.0918220208554,0.6787980224539489,674.4895429897998,13.481271111111111,0.0,0.0,0.056212146261338435,0.275127981859411,0.0
1,1176,1176,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.84085041359918,0.6648983379288799,660.6780828015046,13.481271111111111,0.0,0.0,0.05506109532473578,0.275127981859411,0.0
1,1177,1177,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.5899830539769,0.6509998117108545,646.8677735682251,13.481271111111111,0.0,0.0,0.053910140309044514,0.275127981859411,0.0
1,1178,1178,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,147.33921993330125,0.6371024437033473,633.0586151940483,13.481271111111111,0.0,0.0,0.052759281206271214,0.275127981859411,0.0
1,1179,1179,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,146.06147668153594,0.6229052964615105,618.9515803498873,13.774342222222224,0.0,0.0,0.05158359699557358,0.28110902494331036,0.0
1,1180,1180,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.83800863107442,0.6093112070119379,605.4437755583276,13.1882,0.0,0.0,0.05045785278425932,0.2691469387755099,0.0
1,1181,1181,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.73595856126028,0.6526217617917808,648.4794287773568,13.1882,57.7010659325587,0.0,0.0540444561027883,1.4231682574266848,1.2
1,1182,1182,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6340457027017,0.6959338411411303,691.5165968891166,13.1882,57.70627166960021,0.0,0.05763118567289913,1.4232723721675151,1.2
1,1183,1183,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.4776392808486,0.7386404364538732,733.9521241038361,13.774342222222224,57.70627166960021,0.0,0.06116777432317994,1.4352344583353156,1.2
1,1184,1184,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,155.2533032168371,0.7250367024093013,720.4347359336302,13.1882,0.0,0.0,0.060041231430421727,0.2691469387755099,0.0
1,1185,1185,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.11032226488018,0.7123369140542242,707.815555911985,12.308986666666668,0.0,0.0,0.05898954545478665,0.25120380952381005,0.0
1,1186,1186,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.07577400673483,0.7008419334081648,696.3935364214036,11.136702222222223,0.0,0.0,0.05803763117104788,0.2272796371882091,0.0
1,1187,1187,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.1496494063433,0.6905516600704809,686.1685776985083,9.96441777777778,0.0,0.0,0.057185480264897774,0.20335546485260814,0.0
1,1188,1188,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.19651762165202,0.6799613069072448,675.6454438223245,10.25748888888889,0.0,0.0,0.05630847935847358,0.2093365079365075,0.0
1,1189,1189,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.35180271000843,0.6705755856667605,666.3192958066924,9.085204444444445,0.0,0.0,0.0555312355868566,0.18541233560090653,0.0
1,1190,1190,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.53424255262388,0.6614915839180432,657.2929522032437,8.792133333333334,0.0,0.0,0.05477897759840351,0.17943129251700718,0.0
1,1191,1191,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,148.66258180255298,0.6518064644728109,647.669306328731,9.378275555555556,0.0,0.0,0.053976940272416944,0.19139337868480766,0.0
1,1192,1192,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.81807805222766,0.6424230894691961,638.34548965789,9.085204444444445,0.0,0.0,0.0531998907957238,0.18541233560090653,0.0
1,1193,1193,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.89239159316566,0.6321376843685071,628.125368272225,9.96441777777778,0.0,0.0,0.05234814303460497,0.20335546485260814,0.0
1,1194,1194,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.9667822746419,0.6218531363849099,617.9060985633422,9.96441777777778,0.0,0.0,0.051496466252466226,0.20335546485260814,0.0
1,1195,1195,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.98708136752856,0.6109675707503172,607.0896259939042,10.55056,0.0,0.0,0.05059501841769348,0.21531755102040862,0.0
1,1196,1196,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.11579954755638,0.6012866616395155,597.4701637299089,9.378275555555556,0.0,0.0,0.04979332975497199,0.19139337868480766,0.0
1,1197,1197,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2846532753299,0.6476072586147767,643.4967537484121,10.25748888888889,57.7010659325587,0.0,0.053629198578915925,1.3633578265876825,1.2
1,1198,1198,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.50779036174202,0.6945310040193556,690.1226638812768,9.671346666666667,57.70627166960021,0.0,0.05751501490801541,1.3514998551607122,1.2
1,1199,1199,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6764067973641,0.7408489644151567,736.1466340552662,10.25748888888889,57.70627166960021,0.0,0.0613506653933883,1.3634619413285127,1.2
1,1200,1200,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.74998214424,0.7305553571582222,725.9183625742348,9.96441777777778,0.0,0.0,0.060498238401052985,0.20335546485260814,0.0
1,1201,1201,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.87780341586978,0.7208644823985533,716.2889979155245,9.378275555555556,0.0,0.0,0.059695724469999545,0.19139337868480766,0.0
1,1202,1202,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.9515286463608,0.7105725405151201,706.0623812375047,9.96441777777778,0.0,0.0,0.058843435389407846,0.20335546485260814,0.0
1,1203,1203,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.9982467050662,0.6999805189451802,695.5375895443593,10.25748888888889,0.0,0.0,0.057966296320056614,0.2093365079365075,0.0
1,1204,1204,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.99087548123393,0.6887875053470437,684.415620450824,10.843631111111112,0.0,0.0,0.05703938831992866,0.22129859410430797,0.0
1,1205,1205,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.11901001175232,0.6791001112416923,674.7897143539573,9.378275555555556,0.0,0.0,0.056237162626381974,0.19139337868480766,0.0
1,1206,1206,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.1117953909778,0.6679088376775311,663.6694742500212,10.843631111111112,0.0,0.0,0.05531039872072849,0.22129859410430797,0.0
1,1207,1207,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.0775803434053,0.6564175593711699,652.2511335995782,11.136702222222223,0.0,0.0,0.054358791032550896,0.2272796371882091,0.0
1,1208,1208,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.04345148042006,0.6449272386713341,640.8337444775228,11.136702222222223,0.0,0.0,0.05340726264501399,0.2272796371882091,0.0
1,1209,1209,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.0094087948401,0.6334378754982234,629.4173068045609,11.136702222222223,0.0,0.0,0.05245581355150938,0.2272796371882091,0.0
1,1210,1210,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.00253664083368,0.622250407120374,618.3008477345873,10.843631111111112,0.0,0.0,0.051529364758278795,0.22129859410430797,0.0
1,1211,1211,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.07700147688928,0.6119666830765476,608.0823967357493,9.96441777777778,0.0,0.0,0.05067775620766308,0.20335546485260814,0.0
1,1212,1212,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.20571216357467,0.6022856907063854,598.4628517408588,9.378275555555556,0.0,0.0,0.04987606065012575,0.19139337868480766,0.0
1,1213,1213,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5370645667286,0.6504118285192066,646.2835224344541,8.499062222222223,57.7010659325587,0.0,0.053861448656925916,1.327471568084281,1.2
1,1214,1214,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.78726498021615,0.6976362775579573,693.2082275697773,9.378275555555556,57.70627166960021,0.0,0.057772166644701826,1.345518812076813,1.2
1,1215,1215,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0912799330354,0.7454586659226156,740.7270767793701,8.792133333333334,57.70627166960021,0.0,0.06173240076501126,1.3335567259090124,1.2
1,1216,1216,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.27315815254894,0.7363684239172104,731.694532527507,8.792133333333334,0.0,0.0,0.060979626012793324,0.17943129251700718,0.0
1,1217,1217,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.4551045488775,0.7272789394319722,722.662740987665,8.792133333333334,0.0,0.0,0.06022691399180472,0.17943129251700718,0.0
1,1218,1218,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.66420347768945,0.7184911497521049,713.9307293303,8.499062222222223,0.0,0.0,0.059499185709667474,0.17345024943310605,0.0
1,1219,1219,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.81919959222452,0.7091022176913836,704.6013908742088,9.085204444444445,0.0,0.0,0.058721676045854564,0.18541233560090653,0.0
1,1220,1220,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.97426612375006,0.6997140680416672,695.272829862989,9.085204444444445,0.0,0.0,0.05794423117451363,0.18541233560090653,0.0
1,1221,1221,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.0752343436985,0.6897248260410943,685.3469917654892,9.671346666666667,0.0,0.0,0.05711700906454614,0.197374421768707,0.0
1,1222,1222,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.17627748296192,0.6797364164773547,675.4219808211641,9.671346666666667,0.0,0.0,0.05628985588975449,0.197374421768707,0.0
1,1223,1223,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.30447989664682,0.6700497766294091,665.7968241942665,9.378275555555556,0.0,0.0,0.05548769265724365,0.19139337868480766,0.0
1,1224,1224,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.43275496013058,0.6603639440014508,656.1724696637544,9.378275555555556,0.0,0.0,0.05468559627166885,0.19139337868480766,0.0
1,1225,1225,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.58818702870877,0.650979855874542,646.8479443959689,9.085204444444445,0.0,0.0,0.0539084877403091,0.18541233560090653,0.0
1,1226,1226,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.74368947794792,0.6415965497549769,637.5241961719555,9.085204444444445,0.0,0.0,0.05313144396799363,0.18541233560090653,0.0
1,1227,1227,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.9263466633327,0.6325149629259191,628.5002521601431,8.792133333333334,0.0,0.0,0.05237938596217543,0.17943129251700718,0.0
1,1228,1228,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.13615632196846,0.6237350702440939,619.776087376847,8.499062222222223,0.0,0.0,0.05165231164070732,0.17345024943310605,0.0
1,1229,1229,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.29186310709983,0.6143540345233315,610.4545951409186,9.085204444444445,0.0,0.0,0.05087545588306681,0.18541233560090653,0.0
1,1230,1230,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.44764024999913,0.6049737805555458,601.1338796960099,9.085204444444445,0.0,0.0,0.05009866486340611,0.18541233560090653,0.0
1,1231,1231,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.69771940842998,0.6521968823158886,648.0572461043957,9.378275555555556,57.7010659325587,0.0,0.05400927128130642,1.3454146973359826,1.2
1,1232,1232,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.89373771131457,0.6988193079034953,694.3837489630487,9.96441777777778,57.70627166960021,0.0,0.057870134924831125,1.3574808982446134,1.2
1,1233,1233,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.08940634600728,0.7454378482889698,740.7063912797968,9.96441777777778,57.70627166960021,0.0,0.06173067682971888,1.3574808982446134,1.2
1,1234,1234,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.1629472762541,0.7351438586250457,730.4777398189966,9.96441777777778,0.0,0.0,0.060878218169763874,0.20335546485260814,0.0
1,1235,1235,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.26364977277316,0.7251516641419241,720.5489679790004,9.671346666666667,0.0,0.0,0.060050751560880106,0.197374421768707,0.0
1,1236,1236,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.39151157210057,0.7154612396900065,710.9200507698397,9.378275555555556,0.0,0.0,0.05924827492039667,0.19139337868480766,0.0
1,1237,1237,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.57361477231086,0.7063734974701208,701.8899904368108,8.792133333333334,0.0,0.0,0.058495707178665785,0.17943129251700718,0.0
1,1238,1238,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.7828704919375,0.6975874499104169,693.1597098419917,8.499062222222223,0.0,0.0,0.05776812316376295,0.17345024943310605,0.0
1,1239,1239,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.99219210692087,0.6888021345213431,684.4301567705555,8.499062222222223,0.0,0.0,0.057040599780861366,0.17345024943310605,0.0
1,1240,1240,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.2557483344691,0.6806194259385457,676.2993856282396,7.912920000000001,0.0,0.0,0.056362979050607526,0.16148816326530646,0.0
1,1241,1241,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.46519720963227,0.6718355245514696,667.5712375838212,8.499062222222223,0.0,0.0,0.055635572763048695,0.17345024943310605,0.0
1,1242,1242,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.70179632540555,0.663353292504506,659.1428441182554,8.20599111111111,0.0,0.0,0.05493314810553008,0.1674692063492067,0.0
1,1243,1243,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.8842903352197,0.6542698926135523,650.1170985524474,8.792133333333334,0.0,0.0,0.05418093995770043,0.17943129251700718,0.0
1,1244,1244,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.03976810918334,0.6448863123242592,640.7930778989211,9.085204444444445,0.0,0.0,0.05340387348103351,0.18541233560090653,0.0
1,1245,1245,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.16823189864937,0.6352025766516596,631.1708070139337,9.378275555555556,0.0,0.0,0.05260195074705673,0.19139337868480766,0.0
1,1246,1246,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.29676831613295,0.6255196479570329,621.5493379848533,9.378275555555556,0.0,0.0,0.05180009483997444,0.19139337868480766,0.0
1,1247,1247,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.4524617169315,0.6161384635214611,612.227697978041,9.085204444444445,0.0,0.0,0.05102322676706733,0.18541233560090653,0.0
1,1248,1248,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.63530983796304,0.6070589981995892,603.2058620077446,8.792133333333334,0.0,0.0,0.050271344446015886,0.17943129251700718,0.0
1,1249,1249,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.88537335726153,0.6542819261917949,650.1290557509378,9.378275555555556,57.7010659325587,0.0,0.054181936473950976,1.3454146973359826,1.2
1,1250,1250,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.21679782906577,0.7024088647673974,697.9505221246977,8.499062222222223,57.70627166960021,0.0,0.05816739079295755,1.3275756828251113,1.2
1,1251,1251,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.52077698748093,0.7502308554164546,745.4689761430776,8.792133333333334,57.70627166960021,0.0,0.0621275919779213,1.3335567259090124,1.2
1,1252,1252,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.72970377692297,0.741441153076922,736.7350639661164,8.499062222222223,0.0,0.0,0.06139970530595187,0.17345024943310605,0.0
1,1253,1253,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.91161212778286,0.732351245864254,727.7028523819878,8.792133333333334,0.0,0.0,0.060646958278355506,0.17943129251700718,0.0
1,1254,1254,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.09358865294683,0.7232620961438536,718.6713934821578,8.792133333333334,0.0,0.0,0.05989427397967812,0.17943129251700718,0.0
1,1255,1255,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.1943802626845,0.7132708918076055,708.7436055043563,9.671346666666667,0.0,0.0,0.059066889366143537,0.197374421768707,0.0
1,1256,1256,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.26816244510496,0.7029795827233883,698.5176176090375,9.96441777777778,0.0,0.0,0.05821465268847716,0.20335546485260814,0.0
1,1257,1257,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.34202181234355,0.6926891312482615,688.2924818793766,9.96441777777778,0.0,0.0,0.05736248703053393,0.20335546485260814,0.0
1,1258,1258,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.4430427193179,0.6827004746590879,678.3672254775421,9.671346666666667,0.0,0.0,0.05653531339924511,0.197374421768707,0.0
1,1259,1259,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.57122290256646,0.673013587806294,668.7418234135898,9.378275555555556,0.0,0.0,0.05573312971194181,0.19139337868480766,0.0
1,1260,1260,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.6994757374664,0.6633275081940709,659.1172234664763,9.378275555555556,0.0,0.0,0.054931012873279124,0.19139337868480766,0.0
1,1261,1261,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.88196994066288,0.6542441104518099,650.0914800357226,8.792133333333334,0.0,0.0,0.0541788049033855,0.17943129251700718,0.0
1,1262,1262,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.0374479079927,0.6448605323110301,640.7674615170727,9.085204444444445,0.0,0.0,0.05340173860463978,0.18541233560090653,0.0
1,1263,1263,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.22008061350832,0.6357786734834258,631.743247233148,8.792133333333334,0.0,0.0,0.05264965807426853,0.17943129251700718,0.0
1,1264,1264,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.42986579431488,0.626998508825721,623.0188122002627,8.499062222222223,0.0,0.0,0.0519225612301244,0.17345024943310605,0.0
1,1265,1265,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.6668011877061,0.6185200131967346,614.5941314368122,8.20599111111111,0.0,0.0,0.05122044599023354,0.1674692063492067,0.0
1,1266,1266,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.82254708576534,0.6091394120640594,605.2730710305455,9.085204444444445,0.0,0.0,0.050443626221397246,0.18541233560090653,0.0
1,1267,1267,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.0054476996828,0.6000605299964757,596.2518146124947,8.792133333333334,0.0,0.0,0.049691792200391265,0.17943129251700718,0.0
1,1268,1268,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2826480688426,0.6475849785426955,643.4746150928197,9.085204444444445,57.7010659325587,0.0,0.05362735353719641,1.3394336542520815,1.2
1,1269,1269,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.53286968370497,0.6948096631522774,690.3995543037546,9.378275555555556,57.70627166960021,0.0,0.05753809103289897,1.345518812076813,1.2
1,1270,1270,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8098214747825,0.7423313497198056,737.6196103362707,9.085204444444445,57.70627166960021,0.0,0.06147342364665979,1.3395377689929118,1.2
1,1271,1271,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.99172314916757,0.7332413683240839,728.5873250399445,8.792133333333334,0.0,0.0,0.06072067047586837,0.17943129251700718,0.0
1,1272,1272,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.17369299841306,0.724152144426812,719.5557924340598,8.792133333333334,0.0,0.0,0.05996798003450785,0.17943129251700718,0.0
1,1273,1273,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.3557310168378,0.7150636779648647,710.5250124558921,8.792133333333334,0.0,0.0,0.05921535231735079,0.17943129251700718,0.0
1,1274,1274,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.53783719876103,0.7059759688751226,701.4949850427226,8.792133333333334,0.0,0.0,0.05846278731917015,0.17943129251700718,0.0
1,1275,1275,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.7200115385024,0.6968890170944713,692.4657101318376,8.792133333333334,0.0,0.0,0.05771028503473936,0.17943129251700718,0.0
1,1276,1276,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.90225403038215,0.6878028225598019,683.4371876605285,8.792133333333334,0.0,0.0,0.05695784545883228,0.17943129251700718,0.0
1,1277,1277,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.11164903007065,0.6790183225563406,674.7084447992742,8.499062222222223,0.0,0.0,0.05623038959907276,0.17345024943310605,0.0
1,1278,1278,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.29402555215944,0.6699336172462159,665.6814021000761,8.792133333333334,0.0,0.0,0.055478073347785324,0.17943129251700718,0.0
1,1279,1279,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.3952171254888,0.6599468569498758,655.7580299548897,9.671346666666667,0.0,0.0,0.05465105675097006,0.197374421768707,0.0
1,1280,1280,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.49648359952045,0.6499609288835604,645.8354847573821,9.671346666666667,0.0,0.0,0.05382410907220453,0.197374421768707,0.0
1,1281,1281,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.5436562453131,0.6393739582812565,635.3157119722767,10.25748888888889,0.0,0.0,0.052947388280046394,0.2093365079365075,0.0
1,1282,1282,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.6450770160847,0.6293897446231635,625.3948703012677,9.671346666666667,0.0,0.0,0.05212058257365345,0.197374421768707,0.0
1,1283,1283,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.80074139115825,0.6200082376795362,616.072909833429,9.085204444444445,0.0,0.0,0.0513436877934352,0.18541233560090653,0.0
1,1284,1284,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.95647612753388,0.6106275125281542,606.7517261956292,9.085204444444445,0.0,0.0,0.050566857754448635,0.18541233560090653,0.0
1,1285,1285,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.16644994204762,0.601849443800529,598.029373789497,8.499062222222223,0.0,0.0,0.049839934476997826,0.17345024943310605,0.0
1,1286,1286,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4978056170533,0.649975617967259,645.8500806062548,8.499062222222223,57.7010659325587,0.0,0.05382532549431243,1.327471568084281,1.2
1,1287,1287,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.85634674751896,0.6984038527502106,693.9709307944589,8.20599111111111,57.70627166960021,0.0,0.05783573054375022,1.321594639741212,1.2
1,1288,1288,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.21452466622372,0.7468280518469301,742.087770911814,8.20599111111111,57.70627166960021,0.0,0.061845801392767234,1.321594639741212,1.2
1,1289,1289,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.42347697669254,0.7380386330743616,733.3541405019554,8.499062222222223,0.0,0.0,0.061117938203346565,0.17345024943310605,0.0
1,1290,1290,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.6595795691519,0.7295508841016879,724.9202651278131,8.20599111111111,0.0,0.0,0.06041505668204126,0.1674692063492067,0.0
1,1291,1291,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.86866145837882,0.720762905093098,716.1880653434364,8.499062222222223,0.0,0.0,0.05968731272134648,0.17345024943310605,0.0
1,1292,1292,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.02364053474884,0.7113737837194316,706.8585387760108,9.085204444444445,0.0,0.0,0.058909787380282595,0.18541233560090653,0.0
1,1293,1293,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.17869002952918,0.7019854447725463,697.5297896691326,9.085204444444445,0.0,0.0,0.05813232683299713,0.18541233560090653,0.0
1,1294,1294,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.27964121415212,0.691996013490579,687.6037634916488,9.671346666666667,0.0,0.0,0.05730508904839144,0.197374421768707,0.0
1,1295,1295,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.46192040355888,0.6829102267062098,678.5756461825597,8.792133333333334,0.0,0.0,0.05655268323881654,0.17943129251700718,0.0
1,1296,1296,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.67135209771627,0.6741261344190697,669.8473084497618,8.499062222222223,0.0,0.0,0.05582526114257536,0.17345024943310605,0.0
1,1297,1297,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.85376531121608,0.6650418367912898,660.8206708452595,8.792133333333334,0.0,0.0,0.05507297865199263,0.17943129251700718,0.0
1,1298,1298,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.0362466569481,0.6559582961883121,651.7947854605576,8.792133333333334,0.0,0.0,0.05432075885161744,0.17943129251700718,0.0
1,1299,1299,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.21879612923465,0.6468755125470514,642.7696522329711,8.792133333333334,0.0,0.0,0.05356860173622561,0.17943129251700718,0.0
1,1300,1300,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.40141372239847,0.6377934858044275,633.7452710998202,8.792133333333334,0.0,0.0,0.0528165073005934,0.17943129251700718,0.0
1,1301,1301,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.61118379211263,0.6290131532456958,625.0206692316126,8.499062222222223,0.0,0.0,0.052089396552347074,0.17345024943310605,0.0
1,1302,1302,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.82101971432098,0.6202335523813441,616.2967944135606,8.499062222222223,0.0,0.0,0.051362346396663115,0.17345024943310605,0.0
1,1303,1303,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.9496683994866,0.6105518711054067,606.6765648855304,9.378275555555556,0.0,0.0,0.050560593789943355,0.19139337868480766,0.0
1,1304,1304,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.05130533591205,0.6005700592879116,596.7581098101119,9.671346666666667,0.0,0.0,0.049733986983091255,0.197374421768707,0.0
1,1305,1305,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.24724879955292,0.6471916533283658,643.0837863996239,9.96441777777778,57.7010659325587,0.0,0.05359478176511576,1.357376783503783,1.2
1,1306,1306,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5516420870539,0.6950182454117099,690.606812645981,8.792133333333334,57.70627166960021,0.0,0.05755536400083181,1.3335567259090124,1.2
