Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1307,1307,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.80150795241474,0.7422389772490527,737.5278241737865,9.378275555555556,57.70627166960021,0.0,0.06146577416232907,1.345518812076813,1.2
1,1308,1308,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.92924159689386,0.7325471288543762,727.8974920599429,9.378275555555556,0.0,0.0,0.060663179603295515,0.19139337868480766,0.0
1,1309,1309,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.16538537563486,0.7240598375070542,719.4640714065041,8.20599111111111,0.0,0.0,0.059960335978540225,0.1674692063492067,0.0
1,1310,1310,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.4286771704107,0.7158741907823414,711.3303807713019,7.912920000000001,0.0,0.0,0.059282471936936566,0.16148816326530646,0.0
1,1311,1311,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,153.69203035753702,0.7076892261948556,703.1973679436526,7.912920000000001,0.0,0.0,0.05860466438400305,0.16148816326530646,0.0
1,1312,1312,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.95544493189772,0.6995049436877523,695.0650328670723,7.912920000000001,0.0,0.0,0.057926913315032275,0.16148816326530646,0.0
1,1313,1313,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.24600524972692,0.6916222805525215,687.2324027182639,7.61984888888889,0.0,0.0,0.057274139738166835,0.15550712018140622,0.0
1,1314,1314,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.50954032617994,0.683439336957555,679.1013980554524,7.912920000000001,0.0,0.0,0.05659649954624988,0.16148816326530646,0.0
1,1315,1315,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.7460524133602,0.6749561379262242,670.6720437431806,8.20599111111111,0.0,0.0,0.05589399481149934,0.1674692063492067,0.0
1,1316,1316,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.9284594018337,0.6658717711314854,661.6453374107372,8.792133333333334,0.0,0.0,0.05514170659311085,0.17943129251700718,0.0
1,1317,1317,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.13801888440787,0.6570890987156431,652.9184105370036,8.499062222222223,0.0,0.0,0.054414402078256825,0.17345024943310605,0.0
1,1318,1318,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.3476442370252,0.648307158189169,644.1922109071762,8.499062222222223,0.0,0.0,0.053687158172112365,0.17345024943310605,0.0
1,1319,1319,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.53025109284673,0.6392250121427414,635.1677112274691,8.792133333333334,0.0,0.0,0.05293505385677716,0.17943129251700718,0.0
1,1320,1320,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.76709478746307,0.6307454976384786,626.7420180557664,8.20599111111111,0.0,0.0,0.05223285424250074,0.1674692063492067,0.0
1,1321,1321,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.0040020784382,0.6222666897604245,618.3170270251612,8.20599111111111,0.0,0.0,0.051530713144858846,0.1674692063492067,0.0
1,1322,1322,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.24097296047242,0.6137885884496936,609.892738077142,8.20599111111111,0.0,0.0,0.05082863055897508,0.1674692063492067,0.0
1,1323,1323,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.45092306691674,0.6050102562990749,601.1701239200196,8.499062222222223,0.0,0.0,0.050101685467123895,0.17345024943310605,0.0
1,1324,1324,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7822550358287,0.6531361670647635,648.9905690075999,8.499062222222223,57.7010659325587,0.0,0.05408705467185598,1.327471568084281,1.2
1,1325,1325,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.14077246217613,0.7015641384686235,697.1111574884372,8.20599111111111,57.70627166960021,0.0,0.05809743791052898,1.321594639741212,1.2
1,1326,1326,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.47184231738828,0.7496871368598695,744.9287086870523,8.499062222222223,57.70627166960021,0.0,0.06208256593774918,1.3275756828251113,1.2
1,1327,1327,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.62660446202,0.7402956051335557,735.5967870660147,9.085204444444445,0.0,0.0,0.06130484099225059,0.18541233560090653,0.0
1,1328,1328,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.75435268179,0.7306039186865555,725.9666158719301,9.378275555555556,0.0,0.0,0.06050225984431454,0.19139337868480766,0.0
1,1329,1329,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.88217358920832,0.7209130398800926,716.3372471921117,9.378275555555556,0.0,0.0,0.05969974557814082,0.19139337868480766,0.0
1,1330,1330,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.0642359009172,0.7118248433435242,707.3067354260476,8.792133333333334,0.0,0.0,0.058947140213855116,0.17943129251700718,0.0
1,1331,1331,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.30053509679954,0.703339278853328,698.8750306689949,8.20599111111111,0.0,0.0,0.05824443959238227,0.1674692063492067,0.0
1,1332,1332,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.53689793441555,0.6948544214935061,690.4440285540053,8.20599111111111,0.0,0.0,0.05754179752929455,0.1674692063492067,0.0
1,1333,1333,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.8004087698115,0.6866712085534611,682.3127562557074,7.912920000000001,0.0,0.0,0.056864135032561665,0.16148816326530646,0.0
1,1334,1334,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.0639809793045,0.6784886775478277,674.1821615634344,7.912920000000001,0.0,0.0,0.05618652900770352,0.16148816326530646,0.0
1,1335,1335,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,150.3546989191298,0.6706077657681087,666.3512716539013,7.61984888888889,0.0,0.0,0.05553390046286368,0.15550712018140622,0.0
1,1336,1336,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.67256032714315,0.6630284480793682,658.8200615517095,7.326777777777778,0.0,0.0,0.054906247316585506,0.14952607709750598,0.0
1,1337,1337,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.99047858003917,0.6554497620004353,651.2894790503595,7.326777777777778,0.0,0.0,0.05427864647473619,0.14952607709750598,0.0
1,1338,1338,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.3084536730808,0.6478717074786755,643.7595240975513,7.326777777777778,0.0,0.0,0.053651097932957026,0.14952607709750598,0.0
1,1339,1339,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.54523251748213,0.639391472416468,635.3331149414427,8.20599111111111,0.0,0.0,0.05294883864834093,0.1674692063492067,0.0
1,1340,1340,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.7549906022967,0.6306110066921853,626.6083807529149,8.499062222222223,0.0,0.0,0.05222171687248228,0.17345024943310605,0.0
1,1341,1341,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.9918989019539,0.62213221002171,618.1834008587516,8.20599111111111,0.0,0.0,0.051519576702954546,0.1674692063492067,0.0
1,1342,1342,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.20178643123643,0.6133531825692936,609.4600958130641,8.499062222222223,0.0,0.0,0.05079257403225803,0.17345024943310605,0.0
1,1343,1343,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.43882416457458,0.6048758240508286,601.0365449426458,8.20599111111111,0.0,0.0,0.05009055295796699,0.1674692063492067,0.0
1,1344,1344,7.912920000000001,57.7010659325587,7.912920000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8243258644279,0.6536036207158654,649.455055628172,7.912920000000001,57.7010659325587,0.0,0.05412576511610734,1.3155094819164814,1.2
1,1345,1345,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.20992414622265,0.7023324905135849,697.8746326349731,7.912920000000001,57.70627166960021,0.0,0.05816106614175957,1.3156135966573117,1.2
1,1346,1346,7.61984888888889,57.70627166960021,7.61984888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.62224132284365,0.751358236920485,746.5892019102058,7.61984888888889,57.70627166960021,0.0,0.06222095190517591,1.3096325535734115,1.2
1,1347,1347,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.8853283796239,0.7431703153291545,738.4532508474616,7.912920000000001,0.0,0.0,0.06154289947891171,0.16148816326530646,0.0
1,1348,1348,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.1484768458161,0.7349830760646232,730.3179777806394,7.912920000000001,0.0,0.0,0.06086490355701637,0.16148816326530646,0.0
1,1349,1349,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,155.41168671630277,0.7267965190700306,722.1833826532393,7.912920000000001,0.0,0.0,0.060186964134781175,0.16148816326530646,0.0
1,1350,1350,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.6749579859669,0.718610644288521,714.0494654087665,7.912920000000001,0.0,0.0,0.05950908120749784,0.16148816326530646,0.0
1,1351,1351,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.8841219269924,0.7098235769665823,705.3181715243664,8.499062222222223,0.0,0.0,0.058781412744759266,0.17345024943310605,0.0
1,1352,1352,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.09335177102284,0.7010372419002537,696.5876052477901,8.499062222222223,0.0,0.0,0.058053804921059264,0.17345024943310605,0.0
1,1353,1353,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.30264751256627,0.692251639028514,687.8577665184034,8.499062222222223,0.0,0.0,0.05732625773134457,0.17345024943310605,0.0
1,1354,1354,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.51200914613125,0.6834667682903471,679.1286552755776,8.499062222222223,0.0,0.0,0.05659877117056234,0.17345024943310605,0.0
1,1355,1355,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,150.7485210275765,0.674983566973072,670.6992986918708,8.20599111111111,0.0,0.0,0.05589626624650978,0.1674692063492067,0.0
1,1356,1356,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,150.01218089438134,0.6668020099375704,662.5696717877281,7.912920000000001,0.0,0.0,0.05521874087738379,0.16148816326530646,0.0
1,1357,1357,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.2488177615142,0.658320197350158,654.141695119312,8.20599111111111,0.0,0.0,0.05451635095585566,0.1674692063492067,0.0
1,1358,1358,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.53968696494098,0.6504409662771221,646.3124752486492,7.61984888888889,0.0,0.0,0.05386386159252015,0.15550712018140622,0.0
1,1359,1359,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.85769962395054,0.642863329155006,638.7829350461578,7.326777777777778,0.0,0.0,0.053236347616147824,0.14952607709750598,0.0
1,1360,1360,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.14868475388874,0.6349853861543195,630.9549950721678,7.61984888888889,0.0,0.0,0.0525839649197573,0.15550712018140622,0.0
1,1361,1361,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.4397289683995,0.6271080996488833,623.1277074265089,7.61984888888889,0.0,0.0,0.05193163658859146,0.15550712018140622,0.0
1,1362,1362,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.70374790120928,0.6189305322356586,615.0020448216384,7.912920000000001,0.0,0.0,0.0512544416052703,0.16148816326530646,0.0
1,1363,1363,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.94074380442493,0.6104527089380548,606.578032122136,8.20599111111111,0.0,0.0,0.05055238204201484,0.1674692063492067,0.0
1,1364,1364,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.1778032913153,0.6019755921257257,598.1547214236921,8.20599111111111,0.0,0.0,0.049850380983722985,0.1674692063492067,0.0
1,1365,1365,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5091580202086,0.6501017557800954,645.9754177948138,8.499062222222223,57.7010659325587,0.0,0.05383577113049536,1.327471568084281,1.2
1,1366,1366,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8406138432909,0.6982290427032322,693.79723030507,8.499062222222223,57.70627166960021,0.0,0.05782125429661389,1.3275756828251113,1.2
1,1367,1367,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.198793073071,0.7466532563674556,741.9140848974658,8.20599111111111,57.70627166960021,0.0,0.06183132635198482,1.321594639741212,1.2
1,1368,1368,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.43483105585568,0.7381647895095074,733.4794961946238,8.20599111111111,0.0,0.0,0.06112838538166713,0.1674692063492067,0.0
1,1369,1369,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,155.69801706349148,0.7299779673721277,725.3446376073559,7.912920000000001,0.0,0.0,0.06045042400261322,0.16148816326530646,0.0
1,1370,1370,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.96126447229335,0.7217918274699262,717.2104569249703,7.912920000000001,0.0,0.0,0.05977251912034089,0.16148816326530646,0.0
1,1371,1371,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.2245732771445,0.7136063697460499,709.0769540909749,7.912920000000001,0.0,0.0,0.059094670730142095,0.16148816326530646,0.0
1,1372,1372,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.51502783427827,0.7057225314919809,701.2431562820645,7.61984888888889,0.0,0.0,0.05844179984015873,0.15550712018140622,0.0
1,1373,1373,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.77845715884925,0.6975384128761027,693.110984056456,7.912920000000001,0.0,0.0,0.05776406234323327,0.16148816326530646,0.0
1,1374,1374,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.0148635029601,0.6890540389217789,684.6804622786841,8.20599111111111,0.0,0.0,0.05706146031158298,0.1674692063492067,0.0
1,1375,1375,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.22424911852588,0.6802694346502874,675.9516158112116,8.499062222222223,0.0,0.0,0.0563339958172524,0.17345024943310605,0.0
1,1376,1376,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,150.3795318959242,0.6708836877324912,666.625442281247,9.085204444444445,0.0,0.0,0.055556749919263855,0.18541233560090653,0.0
1,1377,1377,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.5078007050747,0.661197785611941,657.0010186992278,9.378275555555556,0.0,0.0,0.054754647778917226,0.19139337868480766,0.0
1,1378,1378,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.69031088119056,0.6521145653465616,647.9754516188714,8.792133333333334,0.0,0.0,0.05400245450611479,0.17943129251700718,0.0
1,1379,1379,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.8728891814584,0.6430321020162044,638.9506366691049,8.792133333333334,0.0,0.0,0.05325032391608509,0.17943129251700718,0.0
1,1380,1380,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.0284512388515,0.6336494582094611,629.6275465540689,9.085204444444445,0.0,0.0,0.05247333499075497,0.18541233560090653,0.0
1,1381,1381,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.18408366607312,0.6242675962897014,620.305233363209,9.085204444444445,0.0,0.0,0.051696410814501964,0.18541233560090653,0.0
1,1382,1382,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.33978645725915,0.6148865161917685,610.9836970317817,9.085204444444445,0.0,0.0,0.05091955138193031,0.18541233560090653,0.0
1,1383,1383,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.57681269059515,0.6064090298955016,602.5600191945953,8.20599111111111,0.0,0.0,0.050217519726193455,0.1674692063492067,0.0
1,1384,1384,7.912920000000001,57.7010659325587,7.912920000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.96230289140462,0.6551366987933847,650.9784029239337,7.912920000000001,57.7010659325587,0.0,0.05425272130376979,1.3155094819164814,1.2
1,1385,1385,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.34788967511378,0.7038654408345977,699.3978529851269,7.912920000000001,57.70627166960021,0.0,0.058288011749739715,1.3156135966573117,1.2
1,1386,1386,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.70602663190795,0.752289184798977,747.5142408589661,8.20599111111111,57.70627166960021,0.0,0.06229804490865623,1.321594639741212,1.2
1,1387,1387,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.9149379838796,0.7434993109319957,738.7801582432785,8.499062222222223,0.0,0.0,0.0615701440322759,0.17345024943310605,0.0
1,1388,1388,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.1239152599053,0.7347101695545034,730.0468034678089,8.499062222222223,0.0,0.0,0.06084230381430194,0.17345024943310605,0.0
1,1389,1389,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.27878973179187,0.7253198859087986,720.7161220055397,9.085204444444445,0.0,0.0,0.060064682223980294,0.18541233560090653,0.0
1,1390,1390,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.4608189921555,0.7162313221350611,711.685245333241,8.792133333333334,0.0,0.0,0.05931204644830745,0.17943129251700718,0.0
1,1391,1391,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,153.72416950079665,0.7080463277866293,703.5522029335449,7.912920000000001,0.0,0.0,0.058634236430831314,0.16148816326530646,0.0
1,1392,1392,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.825075228797,0.6980563914310777,693.6256748882892,9.671346666666667,0.0,0.0,0.057806956820425796,0.197374421768707,0.0
1,1393,1393,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.03439332671894,0.6892710369635437,684.8960829864325,8.499062222222223,0.0,0.0,0.05707943020138615,0.17345024943310605,0.0
1,1394,1394,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.2437773147994,0.6804864146088823,676.1672185505677,8.499062222222223,0.0,0.0,0.056351964209564766,0.17345024943310605,0.0
1,1395,1395,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,150.45322718754753,0.6717025243060836,667.4390815200725,8.499062222222223,0.0,0.0,0.05562455883990936,0.17345024943310605,0.0
1,1396,1396,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.6627429394729,0.6629193659941434,658.7116718343298,8.499062222222223,0.0,0.0,0.054897214087368106,0.17345024943310605,0.0
1,1397,1397,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.8452402037359,0.6538360022637322,649.6859621995454,8.792133333333334,0.0,0.0,0.05414500893403996,0.17943129251700718,0.0
1,1398,1398,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.02780559322687,0.6447533954802985,640.6610047072306,8.792133333333334,0.0,0.0,0.05339286646447459,0.17943129251700718,0.0
1,1399,1399,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.15627037956924,0.6350696708841027,631.0387448283426,9.378275555555556,0.0,0.0,0.052590944647749195,0.19139337868480766,0.0
1,1400,1400,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.23063907114664,0.6247848785682959,620.8192323380802,9.96441777777778,0.0,0.0,0.05173924763214269,0.20335546485260814,0.0
1,1401,1401,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.35925362136584,0.6151028180151761,611.1986259402229,9.378275555555556,0.0,0.0,0.05093746361698665,0.19139337868480766,0.0
1,1402,1402,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.51502514838896,0.6057225016487662,601.8778484927476,9.085204444444445,0.0,0.0,0.050160667430014794,0.18541233560090653,0.0
1,1403,1403,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.87343613681054,0.654149290409006,649.9972618364624,8.20599111111111,57.7010659325587,0.0,0.054170952732432893,1.3214905250003817,1.2
1,1404,1404,7.61984888888889,57.70627166960021,7.61984888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.28611468743233,0.7031790520825815,698.7158208925949,7.61984888888889,57.70627166960021,0.0,0.05823117100530003,1.3096325535734115,1.2
1,1405,1405,7.326777777777778,57.70627166960021,7.326777777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.7255098761913,0.7525056652910145,747.7293473019884,7.326777777777778,57.70627166960021,0.0,0.06231597193949399,1.3036515104895112,1.2
1,1406,1406,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,157.04275704995825,0.7449195227773139,740.1913556934925,7.326777777777778,0.0,0.0,0.061687753620592756,0.14952607709750598,0.0
1,1407,1407,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.36006111979404,0.737334012442156,732.653992250964,7.326777777777778,0.0,0.0,0.06105958765321811,0.14952607709750598,0.0
1,1408,1408,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.5690846355584,0.7285453848395379,723.9211479893271,8.499062222222223,0.0,0.0,0.06033178998160907,0.17345024943310605,0.0
1,1409,1409,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.7781740660298,0.7197574896225533,715.189031464712,8.499062222222223,0.0,0.0,0.05960405295980598,0.17345024943310605,0.0
1,1410,1410,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.9602450443656,0.7106693893818398,706.1586153832918,8.792133333333334,0.0,0.0,0.05885145556990514,0.17943129251700718,0.0
1,1411,1411,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.14238418345317,0.701582046482813,697.1289518365451,8.792133333333334,0.0,0.0,0.05809892089645346,0.17943129251700718,0.0
1,1412,1412,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.27042275491303,0.6918935861657003,687.5019862953963,9.378275555555556,0.0,0.0,0.057296606908525394,0.19139337868480766,0.0
1,1413,1413,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.37144962847552,0.6819049958719502,677.5767957681936,9.671346666666667,0.0,0.0,0.05646943876724674,0.197374421768707,0.0
1,1414,1414,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,150.47255141646522,0.6719172379607247,667.6524323402016,9.671346666666667,0.0,0.0,0.055642339556646526,0.197374421768707,0.0
1,1415,1415,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.60081247398898,0.6622312497109888,658.0279231756774,9.378275555555556,0.0,0.0,0.05484023028383011,0.19139337868480766,0.0
1,1416,1416,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.72914617642465,0.6525460686269404,648.4042160535836,9.378275555555556,0.0,0.0,0.054038187853453094,0.19139337868480766,0.0
1,1417,1417,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.83046815636868,0.6425607572929853,638.4822836739012,9.671346666666667,0.0,0.0,0.05321129124709569,0.197374421768707,0.0
1,1418,1418,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.95894938749746,0.6328772154166384,628.8602053550992,9.378275555555556,0.0,0.0,0.052409384561638406,0.19139337868480766,0.0
1,1419,1419,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.0875032451903,0.6231944805021146,619.2389288761572,9.378275555555556,0.0,0.0,0.051607544701738235,0.19139337868480766,0.0
1,1420,1420,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.1890453620453,0.6132116151338366,609.3194269370729,9.671346666666667,0.0,0.0,0.050780850648976826,0.197374421768707,0.0
1,1421,1421,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.31774671174026,0.6035305190193363,599.6997788563323,9.378275555555556,0.0,0.0,0.04997914650023605,0.19139337868480766,0.0
1,1422,1422,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.56783669463263,0.6507537410514737,646.6232647731214,9.378275555555556,57.7010659325587,0.0,0.05388976287799995,1.3454146973359826,1.2
1,1423,1423,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.73678145972698,0.6970753495525221,692.6508598970365,10.25748888888889,57.70627166960021,0.0,0.05772571546770868,1.3634619413285127,1.2
1,1424,1424,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.93246317410734,0.7436940352678592,738.9736466212067,9.96441777777778,57.70627166960021,0.0,0.06158626940755119,1.3574808982446134,1.2
1,1425,1425,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.9789328216021,0.7330992535733565,728.4461123226126,10.25748888888889,0.0,0.0,0.06070890176869845,0.2093365079365075,0.0
1,1426,1426,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.0525662913093,0.7228062921256588,718.2184825517256,9.96441777777778,0.0,0.0,0.05985652825666519,0.20335546485260814,0.0
1,1427,1427,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.26169876497602,0.7140188751664004,709.4868412492303,8.499062222222223,0.0,0.0,0.059128830840005864,0.17345024943310605,0.0
1,1428,1428,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.47089714426997,0.7052321904918886,700.7559275835102,8.499062222222223,0.0,0.0,0.05840119406479793,0.17345024943310605,0.0
1,1429,1429,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.73433014639843,0.6970481127377604,692.6237959602933,7.912920000000001,0.0,0.0,0.05772345995168709,0.16148816326530646,0.0
1,1430,1430,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.05199325180953,0.6894665916867725,685.0903964810759,7.326777777777778,0.0,0.0,0.05709562434211817,0.14952607709750598,0.0
1,1431,1431,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.34262885727878,0.6815847650808752,677.2585975519663,7.61984888888889,0.0,0.0,0.0564429200393338,0.15550712018140622,0.0
1,1432,1432,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.6604079377973,0.6740045326421921,669.7264785059497,7.326777777777778,0.0,0.0,0.055815191141424254,0.14952607709750598,0.0
1,1433,1433,7.033706666666667,0.0,7.033706666666667,0.0,166.82792978670705,0.0,0.0,0.0,150.00532823140884,0.6667258692378759,662.4940143697023,7.033706666666667,0.0,0.0,0.05521243556710578,0.14354503401360574,0.0
1,1434,1434,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.32321875364616,0.659146875040513,654.9631257056175,7.326777777777778,0.0,0.0,0.05458480920956892,0.14952607709750598,0.0
1,1435,1435,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.58699739564054,0.6509666377293392,646.8348101492237,7.912920000000001,0.0,0.0,0.05390739312852935,0.16148816326530646,0.0
1,1436,1436,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,147.85083738941472,0.6427870821046079,638.7071719524596,7.912920000000001,0.0,0.0,0.05323003349882987,0.16148816326530646,0.0
1,1437,1437,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.08765436850632,0.6343072707611815,630.2811838256964,8.20599111111111,0.0,0.0,0.05252780930291661,0.1674692063492067,0.0
1,1438,1438,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.3787036688825,0.6264300407653614,622.4539523309747,7.61984888888889,0.0,0.0,0.05187548565138551,0.15550712018140622,0.0
1,1439,1439,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.64272768713394,0.6182525298570437,614.3283458723622,7.912920000000001,0.0,0.0,0.051198295347309124,0.16148816326530646,0.0
1,1440,1440,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.9338973980669,0.6103766377562989,606.5024437808033,7.61984888888889,0.0,0.0,0.05054608248860767,0.15550712018140622,0.0
1,1441,1441,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.25221053954036,0.6028023393282261,598.9762210809342,7.326777777777778,0.0,0.0,0.049918844993827344,0.14952607709750598,0.0
1,1442,1442,7.61984888888889,57.7010659325587,7.61984888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6648121518788,0.6518312461319867,647.6939306932976,7.61984888888889,57.7010659325587,0.0,0.05397899247381429,1.3095284388325812,1.2
1,1443,1443,7.326777777777778,57.70627166960021,7.326777777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1045924491824,0.701162138324249,696.7117089268743,7.326777777777778,57.70627166960021,0.0,0.05806414775621921,1.3036515104895112,1.2
1,1444,1444,7.326777777777778,57.70627166960021,7.326777777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.54400276479458,0.7504889196088286,745.7254023455981,7.326777777777778,57.70627166960021,0.0,0.06214896260901726,1.3036515104895112,1.2
1,1445,1445,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.86126506415414,0.7429029451572682,738.1875777325154,7.326777777777778,0.0,0.0,0.061520758207560235,0.14952607709750598,0.0
1,1446,1446,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.1244155356226,0.7347157281735844,730.0523268051193,7.912920000000001,0.0,0.0,0.06084276413077084,0.16148816326530646,0.0
1,1447,1447,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.30637432716924,0.7256263814129916,721.020672115754,8.792133333333334,0.0,0.0,0.060090063514939084,0.17943129251700718,0.0
1,1448,1448,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.43423256611715,0.7159359174013015,711.3917155979152,9.378275555555556,0.0,0.0,0.059287583598459474,0.19139337868480766,0.0
1,1449,1449,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.61633220624458,0.7068481356249396,702.3616159594839,8.792133333333334,0.0,0.0,0.05853501258100541,0.17943129251700718,0.0
1,1450,1450,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.79850000473533,0.6977611111637259,693.3322688293557,8.792133333333334,0.0,0.0,0.05778250427780279,0.17943129251700718,0.0
1,1451,1451,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.034904678609,0.6892767186512112,684.9017286111861,8.20599111111111,0.0,0.0,0.057079900709324616,0.1674692063492067,0.0
1,1452,1452,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.27137298542655,0.6807930331714062,676.4718909380347,8.20599111111111,0.0,0.0,0.05637735569114382,0.1674692063492067,0.0
1,1453,1453,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,150.5079049198852,0.672310054665391,668.042755751356,8.20599111111111,0.0,0.0,0.0556748692183812,0.1674692063492067,0.0
1,1454,1454,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.74450047668262,0.6638277830742513,659.6143229926096,8.20599111111111,0.0,0.0,0.054972441286157976,0.1674692063492067,0.0
1,1455,1455,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,149.0082440118667,0.655647155687408,651.4856198364419,7.912920000000001,0.0,0.0,0.054294992902445355,0.16148816326530646,0.0
1,1456,1456,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.24496454040647,0.647166272671183,643.0585668390216,8.20599111111111,0.0,0.0,0.05359267995991513,0.1674692063492067,0.0
1,1457,1457,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.48174867556887,0.6386860963952096,634.6322160960179,8.20599111111111,0.0,0.0,0.05289042554346345,0.1674692063492067,0.0
1,1458,1458,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.69151205070358,0.629905689452262,625.9075403157273,8.499062222222223,0.0,0.0,0.05216330863536356,0.17345024943310605,0.0
1,1459,1459,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.87425691754063,0.6208250768615626,616.8845643585695,8.792133333333334,0.0,0.0,0.051411331307489753,0.17943129251700718,0.0
1,1460,1460,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.05706988897214,0.6117452209885792,607.8623403160748,8.792133333333334,0.0,0.0,0.05065941664439327,0.17943129251700718,0.0
1,1461,1461,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.2670353206724,0.6029670591185822,599.1398953587658,8.499062222222223,0.0,0.0,0.049932485653701626,0.17345024943310605,0.0
1,1462,1462,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.57129825221347,0.650792202802372,646.6614823988774,8.792133333333334,57.7010659325587,0.0,0.053892947945568585,1.3334526111681821,1.2
1,1463,1463,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.92983325829286,0.6992203695365874,694.7822649702655,8.20599111111111,57.70627166960021,0.0,0.057903347359802106,1.321594639741212,1.2
1,1464,1464,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.260920691772,0.747343563241911,742.6000102432571,8.499062222222223,57.70627166960021,0.0,0.06188849156123486,1.3275756828251113,1.2
1,1465,1465,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.4427847745556,0.7382531641617291,733.5673099136053,8.792133333333334,0.0,0.0,0.061135703801450565,0.17943129251700718,0.0
1,1466,1466,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.62471703533237,0.729163522614804,724.535362308981,8.792133333333334,0.0,0.0,0.060382978773979586,0.17943129251700718,0.0
1,1467,1467,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.75254874572124,0.719472763841347,714.9061129002928,9.378275555555556,0.0,0.0,0.059580474447895056,0.19139337868480766,0.0
1,1468,1468,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.8804531368009,0.7097828126311211,705.2776659290553,9.378275555555556,0.0,0.0,0.05877803699717104,0.19139337868480766,0.0
1,1469,1469,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.90009275711571,0.6988899195235078,694.45391239567,10.55056,0.0,0.0,0.057875982364836244,0.21531755102040862,0.0
1,1470,1470,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.81147662872985,0.6867941847636652,682.4349519090173,11.722844444444446,0.0,0.0,0.05687431885232247,0.23924172335600957,0.0
1,1471,1471,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.64169813430553,0.6737966459367282,669.5199113028586,12.602057777777778,0.0,0.0,0.05579797577321932,0.2571848526077094,0.0
1,1472,1472,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,149.41784839872292,0.6601983155413659,656.0078924837195,13.1882,0.0,0.0,0.0546718803636736,0.2691469387755099,0.0
1,1473,1473,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.24826937331775,0.647202993036864,643.0950541325129,12.602057777777778,0.0,0.0,0.05359572082111117,0.2571848526077094,0.0
1,1474,1474,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.13295653553087,0.6348106281725651,630.7813463175333,12.015915555555555,0.0,0.0,0.05256949298420979,0.24522276643990892,0.0
1,1475,1475,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.12607408587937,0.6236230453986595,619.6647735776003,10.843631111111112,0.0,0.0,0.051643034717693166,0.22129859410430797,0.0
1,1476,1476,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.2005286271479,0.6133392069683098,609.4462089182754,9.96441777777778,0.0,0.0,0.05079141669458082,0.20335546485260814,0.0
1,1477,1477,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.30214465855437,0.6033571628728264,599.5275230391876,9.671346666666667,0.0,0.0,0.04996479065248668,0.197374421768707,0.0
1,1478,1478,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.55223594161782,0.6505803993513093,646.4510233106282,9.378275555555556,57.7010659325587,0.0,0.05387540822657123,1.3454146973359826,1.2
1,1479,1479,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.82951945217388,0.698105771690821,693.6747417207272,9.085204444444445,57.70627166960021,0.0,0.05781104606389925,1.3395377689929118,1.2
1,1480,1480,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.13353088378713,0.7459281209309682,741.1935520541408,8.792133333333334,57.70627166960021,0.0,0.06177127694425708,1.3335567259090124,1.2
1,1481,1481,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.3966586664373,0.7377406518493034,733.0580506288846,7.912920000000001,0.0,0.0,0.06109326199090629,0.16148816326530646,0.0
1,1482,1482,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.52442604835693,0.7280491783150769,723.4280909961698,9.378275555555556,0.0,0.0,0.0602906984745537,0.19139337868480766,0.0
1,1483,1483,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.6251817549783,0.7180575750553144,713.4999066269088,9.671346666666667,0.0,0.0,0.05946328082564454,0.197374421768707,0.0
1,1484,1484,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.6447593145749,0.7071639923841657,702.6754679067988,10.55056,0.0,0.0,0.05856116908965737,0.21531755102040862,0.0
1,1485,1485,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.6915029373913,0.6965722548599035,692.1509584564309,10.25748888888889,0.0,0.0,0.05768405354249778,0.2093365079365075,0.0
1,1486,1486,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.7112416368894,0.6856804626321045,681.3282988153351,10.55056,0.0,0.0,0.056782090075450875,0.21531755102040862,0.0
1,1487,1487,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.7581463861789,0.6750905154019881,670.8055682957248,10.25748888888889,0.0,0.0,0.05590512278487581,0.2093365079365075,0.0
1,1488,1488,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.80513056007268,0.6645014506674743,660.2837146703246,10.25748888888889,0.0,0.0,0.05502822857490829,0.2093365079365075,0.0
1,1489,1489,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.8792785133017,0.6542142057033522,650.0617650992419,9.96441777777778,0.0,0.0,0.054176328452307854,0.20335546485260814,0.0
1,1490,1490,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.89933489816846,0.6433259433129829,639.2426128909259,10.55056,0.0,0.0,0.053274657295685125,0.21531755102040862,0.0
1,1491,1491,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.94655730635287,0.6327395256261432,628.7233895118094,10.25748888888889,0.0,0.0,0.052397982291175045,0.2093365079365075,0.0
1,1492,1492,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.96677475132023,0.621853052792447,617.9060155014589,10.55056,0.0,0.0,0.051496459330065754,0.21531755102040862,0.0
1,1493,1493,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.98707384483384,0.6109674871648203,607.0895429389427,10.55056,0.0,0.0,0.050595011495869875,0.21531755102040862,0.0
1,1494,1494,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.10168624371641,0.6566854027079603,652.5172768761475,10.843631111111112,57.7010659325587,0.0,0.0543809714873029,1.375319912755483,1.2
1,1495,1495,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.16224907594943,0.7018027675105492,697.3482718996587,11.429773333333335,57.70627166960021,0.0,0.05811719909156252,1.3873861136641137,1.2
1,1496,1496,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19538916659667,0.7466154351844073,741.8765037737357,11.722844444444446,57.70627166960021,0.0,0.06182819433067221,1.3933671567480148,1.2
1,1497,1497,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.2147525422423,0.7357194726915812,731.0497003371968,10.55056,0.0,0.0,0.06092588551855962,0.21531755102040862,0.0
1,1498,1498,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.2612819989564,0.72512535554396,720.5228263674597,10.25748888888889,0.0,0.0,0.06004857291169762,0.2093365079365075,0.0
1,1499,1499,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.38914399559832,0.7154349332844255,710.8939113367667,9.378275555555556,0.0,0.0,0.059246096452768286,0.19139337868480766,0.0
1,1500,1500,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.51707867040716,0.7057453185600794,701.2657987156595,9.378275555555556,0.0,0.0,0.0584436868668772,0.19139337868480766,0.0
1,1501,1501,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.64508601732643,0.6960565113036269,691.6384884372707,9.378275555555556,0.0,0.0,0.057641344148451595,0.19139337868480766,0.0
1,1502,1502,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.85441911434933,0.6872713234927703,682.9090621342849,8.499062222222223,0.0,0.0,0.05691383133046795,0.17345024943310605,0.0
1,1503,1503,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.03673373893108,0.6781859304325675,673.8813360503088,8.792133333333334,0.0,0.0,0.05616145812570288,0.17943129251700718,0.0
1,1504,1504,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.24620086531053,0.6694022318367835,665.153389510022,8.499062222222223,0.0,0.0,0.05543406863155446,0.17345024943310605,0.0
1,1505,1505,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.45573386942942,0.6606192652158824,656.4261702986134,8.499062222222223,0.0,0.0,0.054706739753197224,0.17345024943310605,0.0
1,1506,1506,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.66533274579797,0.6518370305088664,647.6996783554725,8.499062222222223,0.0,0.0,0.05397947148557985,0.17345024943310605,0.0
1,1507,1507,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.87499748892685,0.6430555276547427,638.9739136199936,8.499062222222223,0.0,0.0,0.05325226382365144,0.17345024943310605,0.0
1,1508,1508,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.0034750092779,0.6333719445475324,629.3517943320295,9.378275555555556,0.0,0.0,0.05245035372381277,0.19139337868480766,0.0
1,1509,1509,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.1320251565023,0.6236891684055811,619.7304768873394,9.378275555555556,0.0,0.0,0.05164851044981577,0.19139337868480766,0.0
1,1510,1510,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.233563563198,0.613706261813311,609.8109339859208,9.671346666666667,0.0,0.0,0.050821812983242,0.197374421768707,0.0
1,1511,1511,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.36226120304286,0.6040251244782541,600.1912449462594,9.378275555555556,0.0,0.0,0.05002010542097337,0.19139337868480766,0.0
1,1512,1512,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.58526311504457,0.6509473679449396,646.8156626743589,9.671346666666667,57.7010659325587,0.0,0.0539057973726443,1.351395740419882,1.2
1,1513,1513,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8083751506367,0.6978708350070743,693.4412962314799,9.671346666666667,57.70627166960021,0.0,0.05779159065184431,1.3514998551607122,1.2
1,1514,1514,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.05821962157557,0.7450913291286175,740.3620715523199,9.378275555555556,57.70627166960021,0.0,0.06170198112778732,1.345518812076813,1.2
1,1515,1515,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.13176315071613,0.7347973683412903,730.1334487848304,9.96441777777778,0.0,0.0,0.060849524859140795,0.20335546485260814,0.0
1,1516,1516,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.23246824591232,0.724805202732359,720.2047056357537,9.671346666666667,0.0,0.0,0.060022060641366254,0.197374421768707,0.0
1,1517,1517,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.30616392100083,0.7145129324555648,709.9777626487573,9.96441777777778,0.0,0.0,0.05916974436609362,0.20335546485260814,0.0
1,1518,1518,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.46118987216562,0.7051243319129514,700.6487536065563,9.085204444444445,0.0,0.0,0.05839226215572601,0.18541233560090653,0.0
1,1519,1519,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.6162862378345,0.6957365137537166,691.3205219817754,9.085204444444445,0.0,0.0,0.05761484473554258,0.18541233560090653,0.0
1,1520,1520,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.74436865078982,0.6860485405643313,681.6940404764478,9.378275555555556,0.0,0.0,0.056812571087294594,0.19139337868480766,0.0
1,1521,1521,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.980861168943,0.6775651240993666,673.2644701106409,8.20599111111111,0.0,0.0,0.056110048346582286,0.1674692063492067,0.0
1,1522,1522,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.05491114462126,0.6672767904957918,663.0414388099382,9.96441777777778,0.0,0.0,0.055258058072334214,0.20335546485260814,0.0
1,1523,1523,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,148.93944775335342,0.6548827528150379,650.7260687962355,12.015915555555555,0.0,0.0,0.05423169170732856,0.24522276643990892,0.0
1,1524,1524,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.12200529221525,0.6458000588023917,641.701024628371,8.792133333333334,0.0,0.0,0.053479542014198765,0.17943129251700718,0.0
1,1525,1525,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.2504622285827,0.6361162469842523,632.0786780811561,9.378275555555556,0.0,0.0,0.052677612974510894,0.19139337868480766,0.0
1,1526,1526,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.40607615488852,0.6267341794987615,622.7561606293357,9.085204444444445,0.0,0.0,0.05190067177509256,0.18541233560090653,0.0
