Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1527,1527,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.61592916939998,0.6179547685488886,614.032474520334,8.499062222222223,0.0,0.0,0.051173637346473365,0.17345024943310605,0.0
1,1528,1528,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.82584802949356,0.6091760892165949,605.3095153851746,8.499062222222223,0.0,0.0,0.050446663504056556,0.17345024943310605,0.0
1,1529,1529,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.0358327296821,0.6003981414409122,596.5872831632764,8.499062222222223,0.0,0.0,0.04971975024279327,0.17345024943310605,0.0
1,1530,1530,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.34011492810578,0.6482234992011753,644.109082921071,8.792133333333334,57.7010659325587,0.0,0.05368023026261113,1.3334526111681821,1.2
1,1531,1531,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.59033175406321,0.6954481306007024,691.033969259687,9.378275555555556,57.70627166960021,0.0,0.057590963351919905,1.345518812076813,1.2
1,1532,1532,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.84019439528515,0.7426688266142797,737.954945191108,9.378275555555556,57.70627166960021,0.0,0.06150137054680457,1.345518812076813,1.2
1,1533,1533,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.96792481589404,0.7329769423988227,728.3245774838463,9.378275555555556,0.0,0.0,0.06069877302140564,0.19139337868480766,0.0
1,1534,1534,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.0686435642848,0.7229849284920533,718.3959850740447,9.671346666666667,0.0,0.0,0.05987132136628425,0.197374421768707,0.0
1,1535,1535,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.19652161412958,0.7132946846014399,708.7672472801261,9.378275555555556,0.0,0.0,0.059068859678317036,0.19139337868480766,0.0
1,1536,1536,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.3515567021533,0.703906185579481,699.4383391142057,9.085204444444445,0.0,0.0,0.058291385875006735,0.18541233560090653,0.0
1,1537,1537,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.47957784256994,0.6942175315841103,689.8111811241171,9.378275555555556,0.0,0.0,0.05748905584833045,0.19139337868480766,0.0
1,1538,1538,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.5805872865418,0.684228747628242,679.885798164012,9.671346666666667,0.0,0.0,0.056661871669640144,0.197374421768707,0.0
1,1539,1539,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.70875600774303,0.6745417334193672,670.2602695523359,9.378275555555556,0.0,0.0,0.055859677435814305,0.19139337868480766,0.0
1,1540,1540,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.83699738155087,0.6648555264616764,660.6355430680441,9.378275555555556,0.0,0.0,0.05505755005150797,0.19139337868480766,0.0
1,1541,1541,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.01948012461037,0.6557720013845596,651.6096731106569,8.792133333333334,0.0,0.0,0.05430533153684949,0.17943129251700718,0.0
1,1542,1542,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.14786227140846,0.646087358571205,641.9865008427352,9.378275555555556,0.0,0.0,0.05350333368136805,0.19139337868480766,0.0
1,1543,1543,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.2221483303282,0.6358016481147576,631.7660760394715,9.96441777777778,0.0,0.0,0.052651560633342066,0.20335546485260814,0.0
1,1544,1544,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.2694271707266,0.6252158574525177,621.2474757050926,10.25748888888889,0.0,0.0,0.05177493755355384,0.2093365079365075,0.0
1,1545,1545,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.3438697659047,0.6149318862878301,611.0287791539237,9.96441777777778,0.0,0.0,0.05092330853853852,0.20335546485260814,0.0
1,1546,1546,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.47255821356603,0.6052506468174004,601.4089886271651,9.378275555555556,0.0,0.0,0.050121592518306946,0.19139337868480766,0.0
1,1547,1547,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.69555093415016,0.6521727881572241,648.0333048766245,9.671346666666667,57.7010659325587,0.0,0.05400727601271977,1.351395740419882,1.2
1,1548,1548,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.97282250179018,0.6996980277976687,695.2568914299262,9.085204444444445,57.70627166960021,0.0,0.057942902861065605,1.3395377689929118,1.2
1,1549,1549,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19556890743343,0.7466174323048157,741.8784882179842,9.671346666666667,57.70627166960021,0.0,0.06182835971480826,1.3514998551607122,1.2
1,1550,1550,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.3232697134996,0.7369252190388844,732.2477935488035,9.378275555555556,0.0,0.0,0.06102573494031199,0.19139337868480766,0.0
1,1551,1551,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.478127572515,0.7275347508057224,722.9169286706941,9.085204444444445,0.0,0.0,0.06024809806406319,0.18541233560090653,0.0
1,1552,1552,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.6330558600422,0.7181450651115799,713.586841364658,9.085204444444445,0.0,0.0,0.0594705259908874,0.18541233560090653,0.0
1,1553,1553,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.78805457021207,0.7087561618912452,704.2575315658972,9.085204444444445,0.0,0.0,0.05869301871538438,0.18541233560090653,0.0
1,1554,1554,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.9431236971561,0.6993680410795121,694.9289992096197,9.085204444444445,0.0,0.0,0.05791557623215433,0.18541233560090653,0.0
1,1555,1555,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.09826323500621,0.6899807026111802,685.6012442310387,9.085204444444445,0.0,0.0,0.05713819853579787,0.18541233560090653,0.0
1,1556,1556,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.22638881654512,0.6802932090727235,675.9752393321903,9.378275555555556,0.0,0.0,0.05633596460806653,0.19139337868480766,0.0
1,1557,1557,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.35458705428556,0.670606522825395,666.3500366004168,9.378275555555556,0.0,0.0,0.0555337975331625,0.19139337868480766,0.0
1,1558,1558,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.45577358082312,0.66061970645359,656.4266087356889,9.671346666666667,0.0,0.0,0.05470677629266513,0.197374421768707,0.0
1,1559,1559,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.44869756308452,0.6494299729231612,645.3078988905543,10.843631111111112,0.0,0.0,0.053780139919206126,0.22129859410430797,0.0
1,1560,1560,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.55004291374632,0.639444921263848,635.386224537302,9.671346666666667,0.0,0.0,0.05295326481684324,0.197374421768707,0.0
1,1561,1561,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.65146315229558,0.6294607016921732,625.465376990246,9.671346666666667,0.0,0.0,0.05212645862073889,0.197374421768707,0.0
1,1562,1562,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.75295827249164,0.619477314138796,615.5453561804856,9.671346666666667,0.0,0.0,0.05129972132515089,0.197374421768707,0.0
1,1563,1563,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.85452826809436,0.6094947585343817,605.6261620391259,9.671346666666667,0.0,0.0,0.05047305292433752,0.197374421768707,0.0
1,1564,1564,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.0774891578406,0.6564165461982291,652.2501268574676,9.671346666666667,57.7010659325587,0.0,0.054358707130383176,1.351395740419882,1.2
1,1565,1565,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.30056017459586,0.7033395574955095,698.8753075425734,9.671346666666667,57.70627166960021,0.0,0.05824446266710337,1.3514998551607122,1.2
1,1566,1566,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.49619490741662,0.7499577211935179,745.1975755627732,9.96441777777778,57.70627166960021,0.0,0.0621049733780126,1.3574808982446134,1.2
1,1567,1567,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.54261757726692,0.7393624175251882,734.669522603434,10.25748888888889,0.0,0.0,0.061227562513828986,0.2093365079365075,0.0
1,1568,1568,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.56203535054505,0.7284670594505004,723.8433197486593,10.55056,0.0,0.0,0.060325303754367794,0.21531755102040862,0.0
1,1569,1569,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.5815348390087,0.7175726093223188,713.0180190774557,10.55056,0.0,0.0,0.05942312018313658,0.21531755102040862,0.0
1,1570,1570,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.6011160358483,0.7066790670649812,702.1936205146415,10.55056,0.0,0.0,0.058521011793869614,0.21531755102040862,0.0
1,1571,1571,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.67494765695434,0.6963883072994926,691.9681784514052,9.96441777777778,0.0,0.0,0.057668820606000926,0.20335546485260814,0.0
1,1572,1572,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.7488564587586,0.6860984050973178,681.7435885083407,9.96441777777778,0.0,0.0,0.05681670043406457,0.20335546485260814,0.0
1,1573,1573,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.84992679617912,0.6761102977353235,671.8188778476205,9.671346666666667,0.0,0.0,0.05598957228499212,0.197374421768707,0.0
1,1574,1574,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.95107204440484,0.6661230227156094,661.8949942461219,9.671346666666667,0.0,0.0,0.055162513063265424,0.197374421768707,0.0
1,1575,1575,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.05229219719322,0.6561365799688136,651.9719376349234,9.671346666666667,0.0,0.0,0.05433552276314055,0.197374421768707,0.0
1,1576,1576,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.20775597100166,0.6467528441222408,642.6477624114735,9.085204444444445,0.0,0.0,0.05355844340457317,0.18541233560090653,0.0
1,1577,1577,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,147.47162756822792,0.6385736396469768,634.5204731353542,7.912920000000001,0.0,0.0,0.05288111285401736,0.16148816326530646,0.0
1,1578,1578,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.78972923218717,0.6309969914687464,626.9919155997056,7.326777777777778,0.0,0.0,0.05225368077337325,0.14952607709750598,0.0
1,1579,1579,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,146.0537189983083,0.6228190999812035,618.8659309774873,7.912920000000001,0.0,0.0,0.0515764589530367,0.16148816326530646,0.0
1,1580,1580,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.2906857372659,0.6143409526362876,610.4415962874721,8.20599111111111,0.0,0.0,0.05087437255500226,0.1674692063492067,0.0
1,1581,1581,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.5006317009788,0.6055625744553199,601.7189363921655,8.499062222222223,0.0,0.0,0.05014742365131806,0.17345024943310605,0.0
1,1582,1582,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.85904388885433,0.6539893765428259,649.8383629785552,8.20599111111111,57.7010659325587,0.0,0.054157710057384394,1.3214905250003817,1.2
1,1583,1583,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.19047055478092,0.7021163394975657,697.6598535767129,8.499062222222223,57.70627166960021,0.0,0.05814316639525901,1.3275756828251113,1.2
1,1584,1584,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.5757049911848,0.7508411665687201,746.0754135170183,7.912920000000001,57.70627166960021,0.0,0.062178132637471316,1.3156135966573117,1.2
1,1585,1585,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.8387959259927,0.7426532880665856,737.9395052699736,7.912920000000001,0.0,0.0,0.061500083779479416,0.16148816326530646,0.0
1,1586,1586,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.10194826988936,0.7344660918876595,729.8042750152828,7.912920000000001,0.0,0.0,0.06082209142555903,0.16148816326530646,0.0
1,1587,1587,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.33807765640762,0.7259786406267514,721.3706954632644,8.20599111111111,0.0,0.0,0.06011923455815188,0.1674692063492067,0.0
1,1588,1588,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.57427069881032,0.7174918966534483,712.937818709542,8.20599111111111,0.0,0.0,0.059416436262150346,0.1674692063492067,0.0
1,1589,1589,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.81052739179287,0.7090058599088096,704.505644695549,8.20599111111111,0.0,0.0,0.05871369653267347,0.1674692063492067,0.0
1,1590,1590,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.01976336870123,0.7002195929855692,695.7751461295417,8.499062222222223,0.0,0.0,0.057986094351991146,0.17345024943310605,0.0
1,1591,1591,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.12072779721257,0.6902303088579176,685.8492661723529,9.671346666666667,0.0,0.0,0.057158868753425525,0.197374421768707,0.0
1,1592,1592,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.2217671453549,0.6802418571706099,675.9242133718272,9.671346666666667,0.0,0.0,0.05633171209032647,0.197374421768707,0.0
1,1593,1593,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,150.3499657682346,0.6705551752026065,666.2990148922171,9.378275555555556,0.0,0.0,0.055529545369798906,0.19139337868480766,0.0
1,1594,1594,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.53240576392852,0.6614711751547613,657.2726729788446,8.792133333333334,0.0,0.0,0.05477728752219723,0.17943129251700718,0.0
1,1595,1595,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.74199825097253,0.6526888694552505,648.5461104938138,8.499062222222223,0.0,0.0,0.054050013375599115,0.17345024943310605,0.0
1,1596,1596,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.0058253280088,0.6445091703112088,640.4183296886877,7.912920000000001,0.0,0.0,0.05337264186087904,0.16148816326530646,0.0
1,1597,1597,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.24262939143887,0.6360292154604319,631.9921989654464,8.20599111111111,0.0,0.0,0.05267040578093562,0.1674692063492067,0.0
1,1598,1598,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.5336657772298,0.62815184196922,624.1648248861297,7.61984888888889,0.0,0.0,0.05201807024636468,0.15550712018140622,0.0
1,1599,1599,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.82476124332192,0.6202751249257992,616.3381030879864,7.61984888888889,0.0,0.0,0.05136578907308829,0.15550712018140622,0.0
1,1600,1600,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.14300014614162,0.6127000016237956,608.8110607498417,7.326777777777778,0.0,0.0,0.05073848326942593,0.14952607709750598,0.0
1,1601,1601,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.46129586238607,0.6051255095820672,601.2846456652252,7.326777777777778,0.0,0.0,0.0501112297412472,0.14952607709750598,0.0
1,1602,1602,7.326777777777778,57.7010659325587,7.326777777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.90096441229733,0.6544551601366371,650.3011901420554,7.326777777777778,57.7010659325587,0.0,0.05419628220202145,1.303547395748681,1.2
1,1603,1603,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.2594719461967,0.7028830216244079,698.4216694044649,8.20599111111111,57.70627166960021,0.0,0.05820665633840027,1.321594639741212,1.2
1,1604,1604,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.61761627113492,0.7513068474570547,746.5381386269358,8.20599111111111,57.70627166960021,0.0,0.0622166962769344,1.321594639741212,1.2
1,1605,1605,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.82653499063667,0.7425170554515186,737.8041373531009,8.499062222222223,0.0,0.0,0.06148880217960672,0.17345024943310605,0.0
1,1606,1606,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.00843527222872,0.7334270585803193,728.7718366795234,8.792133333333334,0.0,0.0,0.06073604772727089,0.17943129251700718,0.0
1,1607,1607,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,155.27165681284654,0.7252406312538505,720.6373703972151,7.912920000000001,0.0,0.0,0.06005811904302152,0.16148816326530646,0.0
1,1608,1608,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.50785539031955,0.7167539487813284,712.2045547539149,8.20599111111111,0.0,0.0,0.05935532583997957,0.1674692063492067,0.0
1,1609,1609,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,153.77120197926084,0.7085689108806761,704.0714690784337,7.912920000000001,0.0,0.0,0.05867751221588747,0.16148816326530646,0.0
1,1610,1610,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.06169431733613,0.7006854924148459,696.2380883932743,7.61984888888889,0.0,0.0,0.05802467608911362,0.15550712018140622,0.0
1,1611,1611,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.21682397430124,0.6912980441589026,686.9102243239279,9.085204444444445,0.0,0.0,0.05724728930110242,0.18541233560090653,0.0
1,1612,1612,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.37202403712826,0.6819113781903139,677.5831375765872,9.085204444444445,0.0,0.0,0.056469967295323546,0.18541233560090653,0.0
1,1613,1613,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,150.55437886129977,0.6728264317922197,668.5558553196577,8.792133333333334,0.0,0.0,0.05571763107922808,0.17943129251700718,0.0
1,1614,1614,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.76388618391903,0.6640431798213224,659.8283525694317,8.499062222222223,0.0,0.0,0.05499027857066687,0.17345024943310605,0.0
1,1615,1615,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.89220629687884,0.6543578477430981,650.2044954115551,9.378275555555556,0.0,0.0,0.05418822363626594,0.19139337868480766,0.0
1,1616,1616,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.9935146884795,0.64437238542755,640.2824130085928,9.671346666666667,0.0,0.0,0.05336131452692664,0.197374421768707,0.0
1,1617,1617,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.14906669374702,0.6349896299305223,630.9592119121951,9.085204444444445,0.0,0.0,0.05258431635237896,0.18541233560090653,0.0
1,1618,1618,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.3588577923802,0.6262095310264468,622.2348422155865,8.499062222222223,0.0,0.0,0.05185722495337832,0.17345024943310605,0.0
1,1619,1619,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.62288346445467,0.6180320384939408,614.1092540161502,7.912920000000001,0.0,0.0,0.05118003617102677,0.16148816326530646,0.0
1,1620,1620,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,144.88697046772313,0.6098552274191458,605.9843429490638,7.912920000000001,0.0,0.0,0.050502903821073745,0.16148816326530646,0.0
1,1621,1621,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.06986571302542,0.6007762857002825,596.9630272583532,8.792133333333334,0.0,0.0,0.04975106486026779,0.17943129251700718,0.0
1,1622,1622,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.42831379806663,0.6492034866451848,645.0828501705042,8.20599111111111,57.7010659325587,0.0,0.05376138429623337,1.3214905250003817,1.2
1,1623,1623,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.81394508086692,0.6979327231207435,693.5027915277601,7.912920000000001,57.70627166960021,0.0,0.05779671568695393,1.3156135966573117,1.2
1,1624,1624,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19921089439362,0.7466578988265958,741.9186978899029,7.912920000000001,57.70627166960021,0.0,0.06183171080005859,1.3156135966573117,1.2
1,1625,1625,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.48941756505934,0.7387713062784369,734.0821632690092,7.61984888888889,0.0,0.0,0.06117861182340272,0.15550712018140622,0.0
1,1626,1626,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,155.75259902381939,0.7305844335979932,725.9472544594852,7.912920000000001,0.0,0.0,0.060500646258812,0.16148816326530646,0.0
1,1627,1627,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.98875752277482,0.7220973058086091,717.5139963258464,8.20599111111111,0.0,0.0,0.05979781617850208,0.1674692063492067,0.0
1,1628,1628,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.19789531383896,0.7133099479315438,708.7824137305366,8.499062222222223,0.0,0.0,0.05907012365451592,0.17345024943310605,0.0
1,1629,1629,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.38001464873741,0.7042223849859712,699.7525315339276,8.792133333333334,0.0,0.0,0.05831757075872387,0.17943129251700718,0.0
1,1630,1630,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.56220214035795,0.6951355793373106,690.7234018275016,8.792133333333334,0.0,0.0,0.05756508057567311,0.17943129251700718,0.0
1,1631,1631,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.7715421443706,0.6863504682707846,681.9940517817333,8.499062222222223,0.0,0.0,0.056837574112987184,0.17345024943310605,0.0
1,1632,1632,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.98094803671626,0.6775660892968475,673.2654291818022,8.499062222222223,0.0,0.0,0.05611012827583984,0.17345024943310605,0.0
1,1633,1633,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,150.19041981190423,0.6687824423544914,664.5375339670877,8.499062222222223,0.0,0.0,0.05538274305917892,0.17345024943310605,0.0
1,1634,1634,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.48121054849344,0.660902339427705,656.7074477765209,7.61984888888889,0.0,0.0,0.05473018149650146,0.15550712018140622,0.0
1,1635,1635,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.69080730180542,0.6521200811311714,647.9809323935901,8.499062222222223,0.0,0.0,0.05400291127540547,0.17345024943310605,0.0
1,1636,1636,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.90046992205464,0.6433385546894959,639.2551442202747,8.499062222222223,0.0,0.0,0.05327570166016124,0.17345024943310605,0.0
1,1637,1637,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.11019840375212,0.6345577600416904,630.5300831959737,8.499062222222223,0.0,0.0,0.05254855264571828,0.17345024943310605,0.0
1,1638,1638,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.29290838005977,0.6254767597784419,621.5067220269092,8.792133333333334,0.0,0.0,0.051796543214176954,0.17943129251700718,0.0
1,1639,1639,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.4215177411699,0.6157946415685546,611.8860583382444,9.378275555555556,0.0,0.0,0.050994754424389076,0.19139337868480766,0.0
1,1640,1640,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.55019971816662,0.6061133302018513,602.2661963715537,9.378275555555556,0.0,0.0,0.05019303245033368,0.19139337868480766,0.0
1,1641,1641,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.80027032997512,0.6533363369997235,649.1894684202166,9.378275555555556,57.7010659325587,0.0,0.05410363100426841,1.3454146973359826,1.2
1,1642,1642,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0775331709988,0.7008614796777645,696.4129586265564,9.085204444444445,57.70627166960021,0.0,0.05803924982303162,1.3395377689929118,1.2
1,1643,1643,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.38152393480215,0.7486835992755794,743.9315407752279,8.792133333333334,57.70627166960021,0.0,0.06199946168640952,1.3335567259090124,1.2
1,1644,1644,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.59046232866524,0.7398940258740584,735.1977567178806,8.499062222222223,0.0,0.0,0.061271585691964385,0.17345024943310605,0.0
1,1645,1645,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.79946664432887,0.7311051849369875,726.4647004758714,8.499062222222223,0.0,0.0,0.06054377035385211,0.17345024943310605,0.0
1,1646,1646,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.00853687629956,0.7223170764033282,717.7323719885491,8.499062222222223,0.0,0.0,0.059816015667018003,0.17345024943310605,0.0
1,1647,1647,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.27184174178367,0.7141315749087075,709.5988256616317,7.912920000000001,0.0,0.0,0.05913816365210698,0.16148816326530646,0.0
1,1648,1648,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.50812363717927,0.7056458181908808,701.1669298970594,8.20599111111111,0.0,0.0,0.05843544711201429,0.1674692063492067,0.0
1,1649,1649,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.74446917575025,0.6971607686194473,692.7357367904675,8.20599111111111,0.0,0.0,0.05773278913163326,0.1674692063492067,0.0
1,1650,1650,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.00796271354278,0.6889773634838086,684.6042735164833,7.912920000000001,0.0,0.0,0.05705511071893352,0.16148816326530646,0.0
1,1651,1651,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.21734890417434,0.680192765601937,675.8754333980743,8.499062222222223,0.0,0.0,0.056327646753735666,0.17345024943310605,0.0
1,1652,1652,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,150.45388534063972,0.6717098371182192,667.4463479161906,8.20599111111111,0.0,0.0,0.0556251644233845,0.1674692063492067,0.0
1,1653,1653,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.69048539906876,0.6632276155452085,659.0179648580971,8.20599111111111,0.0,0.0,0.054922740633227524,0.1674692063492067,0.0
1,1654,1654,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.90006471280986,0.6544451634756651,650.2912569320763,8.499062222222223,0.0,0.0,0.05419545436553682,0.17345024943310605,0.0
1,1655,1655,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.16387861764093,0.6462653179737883,642.1633306980802,7.912920000000001,0.0,0.0,0.05351807073073425,0.16148816326530646,0.0
1,1656,1656,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.40066950996356,0.6377852167773729,633.7370545580883,8.20599111111111,0.0,0.0,0.05281582253171833,0.1674692063492067,0.0
1,1657,1657,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.63752400304514,0.6293058222560571,625.3114806077746,8.20599111111111,0.0,0.0,0.05211363285338567,0.1674692063492067,0.0
1,1658,1658,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.87444209158565,0.6208271343509516,616.8866087886234,8.20599111111111,0.0,0.0,0.05141150169085953,0.1674692063492067,0.0
1,1659,1659,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.13850813163518,0.6126500903515019,608.761466275306,7.912920000000001,0.0,0.0,0.050734350052113186,0.16148816326530646,0.0
1,1660,1660,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.37555113816495,0.604172790424055,600.337973624016,8.20599111111111,0.0,0.0,0.050032333829820475,0.1674692063492067,0.0
1,1661,1661,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.70688938807098,0.6522987709785665,648.1584880574543,8.499062222222223,57.7010659325587,0.0,0.054017708813855675,1.327471568084281,1.2
1,1662,1662,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06541309488904,0.7007268121654338,696.2791458783709,8.20599111111111,57.70627166960021,0.0,0.058028097831350184,1.321594639741212,1.2
1,1663,1663,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.39648923004847,0.7488498803338718,744.0967664112868,8.499062222222223,57.70627166960021,0.0,0.06201323163691031,1.3275756828251113,1.2
1,1664,1664,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.63251073815337,0.7403612304239263,735.6619958183187,8.20599111111111,0.0,0.0,0.061310275507818875,0.1674692063492067,0.0
1,1665,1665,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.86859591113262,0.7318732879014734,727.2279281229,8.20599111111111,0.0,0.0,0.06060737795840487,0.1674692063492067,0.0
1,1666,1666,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.15891346638023,0.7239879274042249,719.3926177328203,7.61984888888889,0.0,0.0,0.05995438100948581,0.15550712018140622,0.0
1,1667,1667,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.4492901618316,0.7161032240203512,711.5579602852731,7.61984888888889,0.0,0.0,0.05930143847697917,0.15550712018140622,0.0
1,1668,1668,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,153.7126416312086,0.7079182403467623,703.4249284926643,7.912920000000001,0.0,0.0,0.058623629343500655,0.16148816326530646,0.0
1,1669,1669,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.0031388493129,0.7000348761034766,695.5916016858871,7.61984888888889,0.0,0.0,0.05797079770696617,0.15550712018140622,0.0
1,1670,1670,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.293695192649,0.6921521688072112,687.7589276563438,7.61984888888889,0.0,0.0,0.057318020473068075,0.15550712018140622,0.0
1,1671,1671,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.61139501763958,0.6845710557515509,680.2259335828184,7.326777777777778,0.0,0.0,0.05669021865012238,0.14952607709750598,0.0
1,1672,1672,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,150.92915170097808,0.6769905744553119,672.6935672587991,7.326777777777778,0.0,0.0,0.056062469143995264,0.14952607709750598,0.0
1,1673,1673,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,150.21988087657652,0.669109787517517,664.8628013987914,7.61984888888889,0.0,0.0,0.055409850937477405,0.15550712018140622,0.0
1,1674,1674,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.5377535194268,0.6615305946602975,657.3317153357874,7.326777777777778,0.0,0.0,0.05478220812865967,0.14952607709750598,0.0
1,1675,1675,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.801514283524,0.653350158705822,649.2032023969244,7.912920000000001,0.0,0.0,0.05410477559771018,0.16148816326530646,0.0
1,1676,1676,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.06533640089083,0.6451704044543427,641.0753668341397,7.912920000000001,0.0,0.0,0.0534273995194716,0.16148816326530646,0.0
1,1677,1677,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.30213550506485,0.6366903945007206,632.6491813578031,8.20599111111111,0.0,0.0,0.052725158876389955,0.1674692063492067,0.0
1,1678,1678,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.53899820931352,0.6282110912145946,624.2236980635894,8.20599111111111,0.0,0.0,0.0520229767533619,0.1674692063492067,0.0
1,1679,1679,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.80300886968655,0.6200334318854063,616.0979441261658,7.912920000000001,0.0,0.0,0.05134577415836034,0.16148816326530646,0.0
1,1680,1680,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.03999650115486,0.6115555166794983,607.6738401017215,8.20599111111111,0.0,0.0,0.05064370698405879,0.1674692063492067,0.0
1,1681,1681,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.24996335563742,0.6027773706181936,598.9514108527636,8.499062222222223,0.0,0.0,0.049916777302505516,0.17345024943310605,0.0
1,1682,1682,7.912920000000001,57.7010659325587,7.912920000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.63548079389147,0.6515053421543497,647.3700952994639,7.912920000000001,57.7010659325587,0.0,0.05395200394195049,1.3155094819164814,1.2
1,1683,1683,7.61984888888889,57.70627166960021,7.61984888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.04817917412518,0.7005353241569464,696.0888732861412,7.61984888888889,57.70627166960021,0.0,0.058012240460550146,1.3096325535734115,1.2
1,1684,1684,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.4063411067944,0.7489593456310488,744.2055369082887,8.20599111111111,57.70627166960021,0.0,0.06202229660040742,1.321594639741212,1.2
1,1685,1685,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.64236179390957,0.7404706865989954,735.7707572511125,8.20599111111111,0.0,0.0,0.061319339715902366,0.1674692063492067,0.0
1,1686,1686,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.85136178461778,0.7316817976068641,727.037653259059,8.499062222222223,0.0,0.0,0.06059152039828811,0.17345024943310605,0.0
1,1687,1687,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.06042769199343,0.722893641022149,718.3052770256714,8.499062222222223,0.0,0.0,0.05986376173228364,0.17345024943310605,0.0
1,1688,1688,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.26955951054344,0.7141062167838159,709.5736284903033,8.499062222222223,0.0,0.0,0.059136063712834676,0.17345024943310605,0.0
1,1689,1689,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.50584159612498,0.7056204621791664,701.1417348254953,8.20599111111111,0.0,0.0,0.05843334734773692,0.1674692063492067,0.0
1,1690,1690,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.74218732486605,0.6971354147207338,692.7105438184926,8.20599111111111,0.0,0.0,0.057730689542336254,0.1674692063492067,0.0
1,1691,1691,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.0056810528128,0.68895201169792,684.5790826439228,7.912920000000001,0.0,0.0,0.05705301130460228,0.16148816326530646,0.0
1,1692,1692,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.29632051763195,0.6810702279736883,676.7473263242996,7.61984888888889,0.0,0.0,0.05640031055290438,0.15550712018140622,0.0
1,1693,1693,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,150.58701909582902,0.673189101064767,668.9162226510364,7.61984888888889,0.0,0.0,0.05574766419293578,0.15550712018140622,0.0
1,1694,1694,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,149.8506924211282,0.6650076935680911,660.7867443365637,7.912920000000001,0.0,0.0,0.05507015120731426,0.16148816326530646,0.0
1,1695,1695,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.16859582968306,0.657428842552034,653.2559979449817,7.326777777777778,0.0,0.0,0.054442536706807376,0.14952607709750598,0.0
1,1696,1696,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.4594717182708,0.6495496857585645,645.4268518824167,7.61984888888889,0.0,0.0,0.05379005349465929,0.15550712018140622,0.0
1,1697,1697,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.7504067005345,0.6416711855614945,637.5983582486904,7.61984888888889,0.0,0.0,0.05313762465611221,0.15550712018140622,0.0
1,1698,1698,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.96014768750047,0.6328905298611165,628.873435289887,8.499062222222223,0.0,0.0,0.052410487148086264,0.17345024943310605,0.0
1,1699,1699,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.14287016803448,0.6238096685337163,619.8502121748147,8.792133333333334,0.0,0.0,0.05165848922200306,0.17943129251700718,0.0
1,1700,1700,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.32566075502842,0.6147295639447603,610.827740995002,8.792133333333334,0.0,0.0,0.0509065539624137,0.17943129251700718,0.0
1,1701,1701,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.48143508145705,0.6053492786828562,601.5069944546054,9.085204444444445,0.0,0.0,0.050129760351246395,0.18541233560090653,0.0
1,1702,1702,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.75859578500166,0.6528732865000185,648.7293570032768,9.085204444444445,57.7010659325587,0.0,0.054065285190705636,1.3394336542520815,1.2
1,1703,1703,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06294646025384,0.7006994051139316,696.251912785417,8.792133333333334,57.70627166960021,0.0,0.05802582821780289,1.3335567259090124,1.2
1,1704,1704,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.31276971691693,0.7479196635212993,743.1724538882108,9.378275555555556,57.70627166960021,0.0,0.061936199173948735,1.345518812076813,1.2
1,1705,1705,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.44046075624902,0.7382273417361002,733.5416513885577,9.378275555555556,0.0,0.0,0.06113356541283088,0.19139337868480766,0.0
1,1706,1706,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.514055765295,0.7279339529477223,723.3135969894153,9.96441777777778,0.0,0.0,0.06028115651216062,0.20335546485260814,0.0
1,1707,1707,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.5877279747569,0.7176414219417434,713.0863949281394,9.96441777777778,0.0,0.0,0.05942881864556541,0.20335546485260814,0.0
1,1708,1708,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.66147737820134,0.7073497486466817,702.8600451337019,9.96441777777778,0.0,0.0,0.05857655180712575,0.20335546485260814,0.0
1,1709,1709,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.68113524649604,0.6964570582944004,692.0364930687163,10.55056,0.0,0.0,0.05767451396522346,0.21531755102040862,0.0
1,1710,1710,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.61962172591916,0.684662463621324,680.3167612668562,11.429773333333335,0.0,0.0,0.05669778825459257,0.23326068027210844,0.0
1,1711,1711,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.5311123034526,0.6725679144828067,668.298978876131,11.722844444444446,0.0,0.0,0.055696222924921324,0.23924172335600957,0.0
1,1712,1712,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.44269359010457,0.6604743732233842,656.2821979672715,11.722844444444446,0.0,0.0,0.054694741059027545,0.23924172335600957,0.0
1,1713,1713,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,148.32728121696627,0.6480809024107363,643.967391223639,12.015915555555555,0.0,0.0,0.05366842163710634,0.24522276643990892,0.0
1,1714,1714,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.2390461562088,0.6359894017356531,631.9526379470839,11.722844444444446,0.0,0.0,0.05266710875465322,0.23924172335600957,0.0
1,1715,1715,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.20507050440582,0.624500783382287,620.5369403663328,11.136702222222223,0.0,0.0,0.05171572134063946,0.2272796371882091,0.0
1,1716,1716,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.17118101724054,0.6130131224137837,609.1221940937136,11.136702222222223,0.0,0.0,0.0507644132089102,0.2272796371882091,0.0
1,1717,1717,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.2186307715817,0.6024292307953523,598.6054807494968,10.25748888888889,0.0,0.0,0.049887947391407346,0.2093365079365075,0.0
1,1718,1718,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.441644652786,0.649351607253178,645.2300306246127,9.671346666666667,57.7010659325587,0.0,0.053773650356247406,1.351395740419882,1.2
1,1719,1719,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.63768429523358,0.6959742699470399,691.5567690845556,9.96441777777778,57.70627166960021,0.0,0.05763453363484921,1.3574808982446134,1.2
1,1720,1720,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.88754299041045,0.7431949221156716,738.4777014493246,9.378275555555556,57.70627166960021,0.0,0.06154493719887696,1.345518812076813,1.2
1,1721,1721,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.98818510395333,0.7332020567105925,728.5482629458592,9.671346666666667,0.0,0.0,0.06071741503007411,0.197374421768707,0.0
1,1722,1722,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.1159865253365,0.7235109613926275,718.9186791287846,9.378275555555556,0.0,0.0,0.059914882834301575,0.19139337868480766,0.0
1,1723,1723,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.2438606299345,0.7138206736659389,709.289897777028,9.378275555555556,0.0,0.0,0.05911241751621202,0.19139337868480766,0.0
1,1724,1724,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.26346996629155,0.702927444069906,698.4658098909888,10.55056,0.0,0.0,0.05821033501883397,0.21531755102040862,0.0
1,1725,1725,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.28316100187055,0.6920351222430062,687.6426240122735,10.55056,0.0,0.0,0.057308327694997364,0.21531755102040862,0.0
1,1726,1726,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.3841868139125,0.6820465201545832,677.7174217652612,9.671346666666667,0.0,0.0,0.05648115857698651,0.197374421768707,0.0
1,1727,1727,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.45820317912035,0.6717578131013371,667.494019385254,9.96441777777778,0.0,0.0,0.05562913737688591,0.20335546485260814,0.0
1,1728,1728,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.55938107098083,0.6617709007886758,657.5704961886272,9.671346666666667,0.0,0.0,0.054802108191401556,0.197374421768707,0.0
1,1729,1729,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.6335495033339,0.6514838833703768,647.3487727190846,9.96441777777778,0.0,0.0,0.05395022691216641,0.20335546485260814,0.0
1,1730,1730,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.6807107269679,0.6408967858551989,636.8288738266491,10.25748888888889,0.0,0.0,0.05307349561018828,0.2093365079365075,0.0
1,1731,1731,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.72795135383328,0.6303105705981474,626.3098515924546,10.25748888888889,0.0,0.0,0.05219683736915198,0.2093365079365075,0.0
1,1732,1732,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.77527137731306,0.6197252375257005,615.7917059434462,10.25748888888889,0.0,0.0,0.0513202521829691,0.2093365079365075,0.0
1,1733,1733,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.7685020680914,0.6085389118676824,604.676382340211,10.843631111111112,0.0,0.0,0.05039389801985258,0.22129859410430797,0.0
1,1734,1734,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07272321073688,0.6563635912304098,652.1975080064075,8.792133333333334,57.7010659325587,0.0,0.054354321860689024,1.3334526111681821,1.2
1,1735,1735,7.326777777777778,57.70627166960021,7.326777777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.51246951545227,0.7056941057272472,701.2149109418747,7.326777777777778,57.70627166960021,0.0,0.058439445865645034,1.3036515104895112,1.2
1,1736,1736,6.7406355555555555,57.70627166960021,6.7406355555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.00601456400835,0.7556223840445373,750.8262835601283,6.7406355555555555,57.70627166960021,0.0,0.0625740714692998,1.2916894243217107,1.2
1,1737,1737,6.154493333333334,0.0,6.154493333333334,0.0,166.83846989496578,0.0,0.0,0.0,157.4315758077836,0.7492397311975955,744.4841428063396,6.154493333333334,0.0,0.0,0.06204551569350276,0.12560190476190503,0.0
1,1738,1738,6.154493333333334,0.0,6.154493333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.85718492145517,0.7428576102383908,738.1425305642804,6.154493333333334,0.0,0.0,0.06151700396402037,0.12560190476190503,0.0
1,1739,1739,5.861422222222223,0.0,5.861422222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.30992626238367,0.7367769584709298,732.1004740230901,5.861422222222223,0.0,0.0,0.061013457290031686,0.11962086167800479,0.0
1,1740,1740,5.861422222222223,0.0,5.861422222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.76271320820044,0.7306968134244494,726.0589209866116,5.861422222222223,0.0,0.0,0.06050995257826583,0.11962086167800479,0.0
1,1741,1741,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,155.0259552256569,0.7225106136184102,717.9246807806111,7.912920000000001,0.0,0.0,0.05983204273527886,0.16148816326530646,0.0
1,1742,1742,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.28925863961194,0.7143250959956882,709.791118427961,7.912920000000001,0.0,0.0,0.059154189384778816,0.16148816326530646,0.0
1,1743,1743,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.5255390835994,0.7058393231511043,701.3592066389915,8.20599111111111,0.0,0.0,0.058451471509208396,0.1674692063492067,0.0
1,1744,1744,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.76188317088315,0.6973542574542574,692.9279975093377,8.20599111111111,0.0,0.0,0.05774881219346093,0.1674692063492067,0.0
1,1745,1745,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,151.97120653480994,0.6885689614978883,684.1984637472626,8.499062222222223,0.0,0.0,0.057021290419806865,0.17345024943310605,0.0
1,1746,1746,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,151.2618488725056,0.6806872096945067,676.3667391458808,7.61984888888889,0.0,0.0,0.05636859231151603,0.15550712018140622,0.0
