Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1747,1747,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,150.36295979389163,0.6706995532654626,666.4424765559407,9.671346666666667,0.0,0.0,0.05554150150478713,0.197374421768707,0.0
1,1748,1748,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.16621764785378,0.6574024183094866,653.2297414228793,12.89512888888889,0.0,0.0,0.05444034848094669,0.26316589569161053,0.0
1,1749,1749,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.91540650762866,0.6435045167514296,639.4200528847147,13.481271111111111,0.0,0.0,0.05328944519415907,0.275127981859411,0.0
1,1750,1750,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.82720576976362,0.6314133974418181,627.4056785530212,11.722844444444446,0.0,0.0,0.05228816389307619,0.23924172335600957,0.0
1,1751,1751,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.7932644379929,0.6199251604221431,615.990359885553,11.136702222222223,0.0,0.0,0.051336808057800894,0.2272796371882091,0.0
1,1752,1752,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.7052405453003,0.6078360060588923,603.9779380282761,11.722844444444446,0.0,0.0,0.05033568947647938,0.23924172335600957,0.0
1,1753,1753,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.76570770759173,0.6529523078621303,648.8078767995257,11.429773333333335,57.7010659325587,0.0,0.05407182905238151,1.3872819989232834,1.2
1,1754,1754,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.82629853803607,0.6980699837559563,693.63918093971,11.429773333333335,57.70627166960021,0.0,0.05780808241851071,1.3873861136641137,1.2
1,1755,1755,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.85946662456146,0.7428829624951274,738.1677219047003,11.722844444444446,57.70627166960021,0.0,0.061519103417343145,1.3933671567480148,1.2
1,1756,1756,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.74343618700362,0.7304826243000402,725.8460913674063,12.015915555555555,0.0,0.0,0.06049221529855874,0.24522276643990892,0.0
1,1757,1757,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.6004143906325,0.7177823821181388,713.226460399475,12.308986666666668,0.0,0.0,0.05944049174093466,0.25120380952381005,0.0
1,1758,1758,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.3491504006788,0.7038794488964311,699.411772134729,13.481271111111111,0.0,0.0,0.05828917177554204,0.275127981859411,0.0
1,1759,1759,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.09799068272426,0.6899776742524918,685.598235094005,13.481271111111111,0.0,0.0,0.05713794775347988,0.275127981859411,0.0
1,1760,1760,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.84693522807956,0.6760770580897728,671.7858491813678,13.481271111111111,0.0,0.0,0.055986819666752875,0.275127981859411,0.0
1,1761,1761,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.67723711210527,0.6630804123567252,658.8716960004364,12.602057777777778,0.0,0.0,0.0549105505459152,0.2571848526077094,0.0
1,1762,1762,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.5888895550232,0.6509876617224799,646.8557006984832,11.722844444444446,0.0,0.0,0.05390913415271967,0.23924172335600957,0.0
1,1763,1763,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,147.60897013896982,0.6400996682107758,636.0368156622006,10.55056,0.0,0.0,0.05300748526228857,0.21531755102040862,0.0
1,1764,1764,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.710385466917,0.6301153940768554,626.1159138992175,9.671346666666667,0.0,0.0,0.05218067454781378,0.197374421768707,0.0
1,1765,1765,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.81187567692015,0.6201319519657794,616.1958388780479,9.671346666666667,0.0,0.0,0.051353932734231854,0.197374421768707,0.0
1,1766,1766,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.99469384678835,0.6110521538532039,607.1736722293432,8.792133333333334,0.0,0.0,0.0506020228543498,0.17943129251700718,0.0
1,1767,1767,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.12341139244293,0.6013712376938103,597.554202961495,9.378275555555556,0.0,0.0,0.04980033360792524,0.19139337868480766,0.0
1,1768,1768,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4276862926447,0.649196514362719,645.0759221426397,8.792133333333334,57.7010659325587,0.0,0.05376080691246268,1.3334526111681821,1.2
1,1769,1769,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.78623326638737,0.6976248140709709,693.1968368440491,8.20599111111111,57.70627166960021,0.0,0.05777121733844897,1.321594639741212,1.2
1,1770,1770,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.98191085978382,0.7442434539975981,739.5195780701405,9.96441777777778,57.70627166960021,0.0,0.06163176748646892,1.3574808982446134,1.2
1,1771,1771,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.1096294706873,0.7345514385631925,729.8890799768055,9.378275555555556,0.0,0.0,0.06082915909465835,0.19139337868480766,0.0
1,1772,1772,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.23742077170658,0.7248602307967398,720.2593844249783,9.378275555555556,0.0,0.0,0.06002661758688044,0.19139337868480766,0.0
1,1773,1773,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.25694731138515,0.7139660812376127,709.4343824150518,10.55056,0.0,0.0,0.05912445890616316,0.21531755102040862,0.0
1,1774,1774,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.3578086412346,0.7039756515692734,699.5073641881726,9.671346666666667,0.0,0.0,0.058297138443884705,0.197374421768707,0.0
1,1775,1775,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.53999798335576,0.6948888664817309,690.4782549123587,8.792133333333334,0.0,0.0,0.05754464996352685,0.17943129251700718,0.0
1,1776,1776,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.6951711150154,0.6855019012779487,681.1508708291357,9.085204444444445,0.0,0.0,0.05676730317769279,0.18541233560090653,0.0
1,1777,1777,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.87749901026376,0.6764166556695972,672.1232912611017,8.792133333333334,0.0,0.0,0.056014942183607114,0.17943129251700718,0.0
1,1778,1778,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.05989504485416,0.6673321671650463,663.0964639913651,8.792133333333334,0.0,0.0,0.05526264388627095,0.17943129251700718,0.0
1,1779,1779,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.2423592131084,0.6582484357012043,654.0703889572344,8.792133333333334,0.0,0.0,0.05451040828045956,0.17943129251700718,0.0
1,1780,1780,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.42489150934858,0.6491654612149841,645.0450660960231,8.792133333333334,0.0,0.0,0.053758235360948675,0.17943129251700718,0.0
1,1781,1781,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.6074919278974,0.6400832436433046,636.0204953450503,8.792133333333334,0.0,0.0,0.0530061251225144,0.17943129251700718,0.0
1,1782,1782,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.6818230176791,0.6297980335297677,625.8005677089114,9.96441777777778,0.0,0.0,0.052154393508535006,0.20335546485260814,0.0
1,1783,1783,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.8103999692361,0.6201155552137344,616.1795461997732,9.378275555555556,0.0,0.0,0.051352574897889254,0.19139337868480766,0.0
1,1784,1784,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.9661339007302,0.6107348211192245,606.8583536756096,9.085204444444445,0.0,0.0,0.05057574411831065,0.18541233560090653,0.0
1,1785,1785,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.12193818773005,0.601354868752556,597.5379379174897,9.085204444444445,0.0,0.0,0.04979897807463036,0.18541233560090653,0.0
1,1786,1786,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4532975720486,0.6494810841338734,645.3586856872369,8.499062222222223,57.7010659325587,0.0,0.053784372504978493,1.327471568084281,1.2
1,1787,1787,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.83892677286772,0.698210297476308,693.7786040581997,7.912920000000001,57.70627166960021,0.0,0.05781970198001498,1.3156135966573117,1.2
1,1788,1788,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19710614323702,0.7466345127026338,741.8954602027828,8.20599111111111,57.70627166960021,0.0,0.06182977416474563,1.321594639741212,1.2
1,1789,1789,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.4331442665992,0.7381460474066577,733.4608730519988,8.20599111111111,0.0,0.0,0.06112683332377688,0.1674692063492067,0.0
1,1790,1790,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.6150773307516,0.7290564147861288,724.428934317113,8.792133333333334,0.0,0.0,0.06037410903551237,0.17943129251700718,0.0
1,1791,1791,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.82416292849837,0.7202684769833153,715.6967754769705,8.499062222222223,0.0,0.0,0.05964636848712148,0.17345024943310605,0.0
1,1792,1792,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.97914571307922,0.7108793968119912,706.3672898503671,9.085204444444445,0.0,0.0,0.05886884655807711,0.18541233560090653,0.0
1,1793,1793,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.13419891576135,0.7014910990640149,697.0385816808993,9.085204444444445,0.0,0.0,0.05809138942252682,0.18541233560090653,0.0
1,1794,1794,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.3976599760755,0.6933073330675056,688.9067598365075,7.912920000000001,0.0,0.0,0.057413681126469496,0.16148816326530646,0.0
1,1795,1795,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.57992933058546,0.684221437006505,679.8785339443896,8.792133333333334,0.0,0.0,0.056661266267554765,0.17943129251700718,0.0
1,1796,1796,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,150.84351991336504,0.6760391101485005,671.7481421039759,7.912920000000001,0.0,0.0,0.05598367714842703,0.16148816326530646,0.0
1,1797,1797,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,150.08008750224636,0.6675565278027372,663.3194005630334,8.20599111111111,0.0,0.0,0.05528122348220963,0.1674692063492067,0.0
1,1798,1798,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.37088743319472,0.6596765270354968,655.4894158835835,7.61984888888889,0.0,0.0,0.054628670379496924,0.15550712018140622,0.0
1,1799,1799,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.68883082549857,0.6520981202833175,647.9591109360392,7.326777777777778,0.0,0.0,0.054001092669059024,0.14952607709750598,0.0
1,1800,1800,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,147.9526623331536,0.6439184703683734,639.8313790475429,7.912920000000001,0.0,0.0,0.053323725231064496,0.16148816326530646,0.0
1,1801,1801,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.24363954953273,0.6360404394392526,632.0033517032194,7.61984888888889,0.0,0.0,0.05267133525320605,0.15550712018140622,0.0
1,1802,1802,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.34508532169568,0.6260565035743965,622.0827860622329,9.671346666666667,0.0,0.0,0.051844552551232014,0.197374421768707,0.0
1,1803,1803,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.4195216120279,0.6157724623558654,611.8640199018676,9.96441777777778,0.0,0.0,0.050992917734966885,0.20335546485260814,0.0
1,1804,1804,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.30444450322108,0.6033827167024564,599.5529146730738,12.015915555555555,0.0,0.0,0.049966906798322684,0.24522276643990892,0.0
1,1805,1805,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.17535453573453,0.646392828174828,642.2900315639946,13.481271111111111,57.7010659325587,0.0,0.05352863001616757,1.429149300510586,1.2
1,1806,1806,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.01931967147863,0.6891035519053181,684.7296609924912,13.774342222222224,57.70627166960021,0.0,0.05706556054608644,1.4352344583353156,1.2
1,1807,1807,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.8629644767948,0.7318107164088308,727.165753785202,13.774342222222224,57.70627166960021,0.0,0.060602196331794485,1.4352344583353156,1.2
1,1808,1808,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.5979515329782,0.7733105725886463,768.4022013041181,14.946626666666667,57.70627166960021,0.0,0.06403885334645538,1.4591586306709166,1.2
1,1809,1809,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,158.237933636197,0.7581992626244112,753.3868061282346,14.653555555555556,0.0,0.0,0.06278746613286396,0.29905215419501197,0.0
1,1810,1810,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.9051134355903,0.7433901492843366,738.6716894684646,14.360484444444445,0.0,0.0,0.06156110421438992,0.29307111111111084,0.0
1,1811,1811,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.5453199419839,0.72828133268871,723.6587718352341,14.653555555555556,0.0,0.0,0.060309923479892835,0.29905215419501197,0.0
1,1812,1812,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.18563976450196,0.713173775161133,708.6471052784731,14.653555555555556,0.0,0.0,0.05905884701045696,0.29905215419501197,0.0
1,1813,1813,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.01566342314965,0.7001740380349961,695.7298803262003,12.602057777777778,0.0,0.0,0.05798232188734064,0.2571848526077094,0.0
1,1814,1814,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.89995330252526,0.6877772589169472,683.4117862757045,12.015915555555555,0.0,0.0,0.056955728500350404,0.24522276643990892,0.0
1,1815,1815,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.81142051909399,0.6756824502121552,671.3937459662284,11.722844444444446,0.0,0.0,0.055954141675658674,0.23924172335600957,0.0
1,1816,1816,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.80423153077717,0.6644914614530798,660.2737888596579,10.843631111111112,0.0,0.0,0.05502740135508442,0.22129859410430797,0.0
1,1817,1817,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,148.71587339082689,0.6523985932314098,648.2576767166331,11.722844444444446,0.0,0.0,0.054025975224321454,0.23924172335600957,0.0
1,1818,1818,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.70885903143744,0.6412095447937495,637.1396476158335,10.843631111111112,0.0,0.0,0.05309939558428481,0.22129859410430797,0.0
1,1819,1819,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.59359114451235,0.6288176793834707,624.8264360847303,12.015915555555555,0.0,0.0,0.052073209107819846,0.24522276643990892,0.0
1,1820,1820,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.4513318352281,0.6161259092803123,612.2152234214058,12.308986666666668,0.0,0.0,0.051022187134044994,0.25120380952381005,0.0
1,1821,1821,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,144.30916771421963,0.6034351968246626,599.6050616924699,12.308986666666668,0.0,0.0,0.04997125274543462,0.25120380952381005,0.0
1,1822,1822,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.31549915988086,0.6479499906653428,643.8373104037166,12.015915555555555,57.7010659325587,0.0,0.05365758066536516,1.399244085091084,1.2
1,1823,1823,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3219587850047,0.6924662087222744,688.0709742914029,12.015915555555555,57.70627166960021,0.0,0.05734402652649412,1.3993481998319142,1.2
1,1824,1824,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3280845384931,0.736978717094368,732.3009520404319,12.015915555555555,57.70627166960021,0.0,0.061030165183801305,1.3993481998319142,1.2
1,1825,1825,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.13084529872657,0.7236760588747396,719.0827287010801,12.89512888888889,0.0,0.0,0.059928554771320953,0.26316589569161053,0.0
1,1826,1826,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.93370582889668,0.7103745092099629,705.8656068803399,12.89512888888889,0.0,0.0,0.0588270361597083,0.26316589569161053,0.0
1,1827,1827,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.79083484338872,0.6976759427043191,693.2476409527825,12.308986666666668,0.0,0.0,0.057775451367012454,0.25120380952381005,0.0
1,1828,1828,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.53972165173062,0.6837746850192291,679.434617589657,13.481271111111111,0.0,0.0,0.056624270154984335,0.275127981859411,0.0
1,1829,1829,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.28871271950516,0.6698745857722797,665.6227453118119,13.481271111111111,0.0,0.0,0.05547318487472388,0.275127981859411,0.0
1,1830,1830,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.03780803802408,0.655975644866934,651.8120240233231,13.481271111111111,0.0,0.0,0.054322195518236784,0.275127981859411,0.0
1,1831,1831,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,147.78700759859976,0.642077862206664,638.0024536282751,13.481271111111111,0.0,0.0,0.053171302077529396,0.275127981859411,0.0
1,1832,1832,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,146.50922703119568,0.6278803003466185,623.8950067975779,13.774342222222224,0.0,0.0,0.05199558353175914,0.28110902494331036,0.0
1,1833,1833,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.2315529455055,0.6136839216167279,609.7887355874499,13.774342222222224,0.0,0.0,0.050819962962534375,0.28110902494331036,0.0
1,1834,1834,14.360484444444445,57.7010659325587,14.360484444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.02113263493288,0.6557903626103655,651.627917793748,14.360484444444445,57.7010659325587,0.0,0.05430685205381682,1.4470924297622858,1.2
1,1835,1835,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.86502728916875,0.6985003032129861,694.0667690650588,13.774342222222224,57.70627166960021,0.0,0.057843717731899225,1.4352344583353156,1.2
1,1836,1836,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.70860161885008,0.7412066846538896,736.5020837654303,13.774342222222224,57.70627166960021,0.0,0.06138028867117512,1.4352344583353156,1.2
1,1837,1837,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,155.43007758527762,0.7270008620586402,722.3864286322216,13.774342222222224,0.0,0.0,0.060203886043188735,0.28110902494331036,0.0
1,1838,1838,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.25999754077355,0.7139999726752619,709.468058736336,12.602057777777778,0.0,0.0,0.059127265500153015,0.2571848526077094,0.0
1,1839,1839,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.03584628024043,0.7003982920026715,695.9527109049108,13.1882,0.0,0.0,0.058000892649796715,0.2691469387755099,0.0
1,1840,1840,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.8659657550118,0.6873996195001312,683.0365438188358,12.602057777777778,0.0,0.0,0.056924455689543775,0.2571848526077094,0.0
1,1841,1841,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.6690983584772,0.6741010928719691,669.8224258468358,12.89512888888889,0.0,0.0,0.055823187419521275,0.26316589569161053,0.0
1,1842,1842,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.41816197819287,0.6602017997576984,656.0113545849692,13.481271111111111,0.0,0.0,0.05467216889615545,0.275127981859411,0.0
1,1843,1843,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.14024548125712,0.6460027275695237,641.9024070125256,13.774342222222224,0.0,0.0,0.05349632527815031,0.28110902494331036,0.0
1,1844,1844,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,146.94368856141202,0.6327076506823557,628.6917168852594,12.89512888888889,0.0,0.0,0.052395342685662094,0.26316589569161053,0.0
1,1845,1845,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.6930626319441,0.6188118070216009,614.8840731824729,13.481271111111111,0.0,0.0,0.05124460981602408,0.275127981859411,0.0
1,1846,1846,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.4967096440031,0.6055189960444787,601.675634583026,12.89512888888889,0.0,0.0,0.050143814866491034,0.26316589569161053,0.0
1,1847,1847,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.36760365442146,0.6485289294935718,644.4125745806209,13.481271111111111,57.7010659325587,0.0,0.053705523341996915,1.429149300510586,1.2
1,1848,1848,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.2928058534549,0.6921422872606099,687.7491088300793,12.89512888888889,57.70627166960021,0.0,0.05731720216935405,1.4172913290836158,1.2
1,1849,1849,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.19059659095535,0.7354510732328371,730.7830044685014,13.1882,57.70627166960021,0.0,0.060903659010626,1.4232723721675151,1.2
1,1850,1850,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.91211572446855,0.7212457302718728,716.6678259252342,13.774342222222224,0.0,0.0,0.059727296101777995,0.28110902494331036,0.0
1,1851,1851,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.57957267535448,0.7064396963928276,701.9557691804811,14.360484444444445,0.0,0.0,0.05850118919747321,0.29307111111111084,0.0
1,1852,1852,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.22005631014477,0.6913339590016085,686.9459112072745,14.653555555555556,0.0,0.0,0.05725026345589421,0.29905215419501197,0.0
1,1853,1853,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.83356887661577,0.6759285430735085,671.6382768223837,14.946626666666667,0.0,0.0,0.05597452094527741,0.3050331972789113,0.0
1,1854,1854,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.4201126223565,0.6602234735817387,656.0328908405094,15.23969777777778,0.0,0.0,0.054673963733686916,0.31101424036281244,0.0
1,1855,1855,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,147.89843671071944,0.6433159634524382,639.2326963747382,16.41198222222222,0.0,0.0,0.05327383085046573,0.3349384126984134,0.0
1,1856,1856,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,146.37688760540837,0.6264098622823153,622.4339019251726,16.41198222222222,0.0,0.0,0.0518738146449848,0.3349384126984134,0.0
1,1857,1857,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,144.85546529585608,0.6095051699539565,605.6365073751443,16.41198222222222,0.0,0.0,0.05047391510752099,0.3349384126984134,0.0
1,1858,1858,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.53720092093843,0.6504133435659827,646.285027864897,15.53276888888889,57.70627166960021,0.0,0.05386157411991807,1.471120716838717,1.2
1,1859,1859,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3811359028171,0.6931237322535235,688.7243243770351,13.774342222222224,57.70627166960021,0.0,0.057398476904494976,1.4352344583353156,1.2
1,1860,1860,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.22475055678063,0.7358305617420072,731.1600842811307,13.774342222222224,57.70627166960021,0.0,0.06093508494717315,1.4352344583353156,1.2
1,1861,1861,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.05460428952898,0.722828936550322,718.2409832472744,12.602057777777778,0.0,0.0,0.05985840347089544,0.2571848526077094,0.0
1,1862,1862,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.93872425716572,0.7104302695240634,705.9210132715351,12.015915555555555,0.0,0.0,0.05883165374377325,0.24522276643990892,0.0
1,1863,1863,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.8771059375046,0.698634510416718,694.2001244263249,11.429773333333335,0.0,0.0,0.05785483160482748,0.23326068027210844,0.0
1,1864,1864,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.81557608603683,0.686839734289298,682.4802123218518,11.429773333333335,0.0,0.0,0.056878090867726626,0.23326068027210844,0.0
1,1865,1865,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.75413469538998,0.6750459410598887,670.7612768767207,11.429773333333335,0.0,0.0,0.0559014315256872,0.23326068027210844,0.0
1,1866,1866,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.69278175819238,0.6632531306465819,659.0433180095433,11.429773333333335,0.0,0.0,0.05492485357192627,0.23326068027210844,0.0
1,1867,1867,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.57734854437336,0.6508594282708153,646.7282811725739,12.015915555555555,0.0,0.0,0.05389851497396233,0.24522276643990892,0.0
1,1868,1868,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,147.3536708379233,0.6372630093102586,633.2181616559457,13.1882,0.0,0.0,0.052772577852816534,0.2691469387755099,0.0
1,1869,1869,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,146.13009510461535,0.6236677233846152,619.7091679826104,13.1882,0.0,0.0,0.051646734559764186,0.2691469387755099,0.0
1,1870,1870,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.87953697460216,0.6097726330511353,605.9022728255659,13.481271111111111,0.0,0.0,0.05049606407413667,0.275127981859411,0.0
1,1871,1871,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.750399082743,0.6527822120304779,648.6388606033073,13.481271111111111,57.7010659325587,0.0,0.05405774319554191,1.429149300510586,1.2
1,1872,1872,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.56723193675845,0.6951914659639828,690.778933729535,14.067413333333334,57.70627166960021,0.0,0.057569708619846234,1.4412155014192167,1.2
1,1873,1873,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3837467213694,0.7375971857929934,732.9154951830021,14.067413333333334,57.70627166960021,0.0,0.06108138138036521,1.4412155014192167,1.2
1,1874,1874,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.07816539768868,0.7230907266409853,718.5011116989932,14.067413333333334,0.0,0.0,0.05988008264847014,0.2870900680272115,0.0
1,1875,1875,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.69143978840236,0.7076826643155819,703.1908477140613,14.946626666666667,0.0,0.0,0.05860412098625397,0.3050331972789113,0.0
1,1876,1876,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.3860828236327,0.6931786980403635,688.7789412840079,14.067413333333334,0.0,0.0,0.05740302869272506,0.2870900680272115,0.0
1,1877,1877,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.94541283186143,0.6771712536873493,672.8730996802464,15.53276888888889,0.0,0.0,0.05607743142597269,0.3169952834467118,0.0
1,1878,1878,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,149.39652545052388,0.6599613938947098,655.7724746305564,16.705053333333332,0.0,0.0,0.05465226057426089,0.34091945578231275,0.0
1,1879,1879,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,147.8748515044845,0.6430539056053833,638.9723018661361,16.41198222222222,0.0,0.0,0.053252129499636314,0.3349384126984134,0.0
1,1880,1880,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,146.40747308730676,0.6267497009700751,622.7715835824772,15.825840000000001,0.0,0.0,0.05190195712830046,0.3229763265306129,0.0
1,1881,1881,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,144.9673013130135,0.6107477923668169,606.8712425918574,15.53276888888889,0.0,0.0,0.05057681828417846,0.3169952834467118,0.0
1,1882,1882,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.81153378652618,0.6534614865169577,649.3138235861016,13.774342222222224,57.70627166960021,0.0,0.05411399479840834,1.4352344583353156,1.2
1,1883,1883,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7096146300322,0.6967734958892468,692.3509221649607,13.1882,57.70627166960021,0.0,0.05770071857362786,1.4232723721675151,1.2
1,1884,1884,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.63445499481765,0.7403828332757518,735.6834615521203,12.89512888888889,57.70627166960021,0.0,0.061312064468049036,1.4172913290836158,1.2
1,1885,1885,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.5455276695787,0.7282836407730966,723.6610652697045,11.722844444444446,0.0,0.0,0.06031011461535999,0.23924172335600957,0.0
1,1886,1886,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.3754380042343,0.7152826444914921,710.7425891540992,12.602057777777778,0.0,0.0,0.05923348521994326,0.2571848526077094,0.0
1,1887,1887,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.205445846362,0.7022827316262444,697.8251895781701,12.602057777777778,0.0,0.0,0.05815694554364281,0.2571848526077094,0.0
1,1888,1888,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.0355511878362,0.6892839020870689,684.9088664522058,12.602057777777778,0.0,0.0,0.05708049557898206,0.2571848526077094,0.0
1,1889,1889,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.8928383818817,0.6765870931320187,672.292646919684,12.308986666666668,0.0,0.0,0.05602905633133461,0.25120380952381005,0.0
1,1890,1890,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.72313644064457,0.6635904048960509,659.3784515056078,12.602057777777778,0.0,0.0,0.05495278369077488,0.2571848526077094,0.0
1,1891,1891,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.55353197456924,0.6505947997174362,646.4653322744828,12.602057777777778,0.0,0.0,0.05387660073960187,0.2571848526077094,0.0
1,1892,1892,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,147.3298562528333,0.6369984028092589,632.9552346702627,13.1882,0.0,0.0,0.052750665444642277,0.2691469387755099,0.0
1,1893,1893,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.16045122677363,0.6240050136308181,620.0443173738739,12.602057777777778,0.0,0.0,0.05167466600332311,0.2571848526077094,0.0
1,1894,1894,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.04531237383225,0.6116145819314696,607.7325304536242,12.015915555555555,0.0,0.0,0.05064859825432321,0.24522276643990892,0.0
1,1895,1895,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.02449811275545,0.6558277568083938,651.6650746426253,12.308986666666668,57.7010659325587,0.0,0.054309948715945106,1.405225128174985,1.2
1,1896,1896,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.05798301598293,0.7006442557331438,696.1971134498071,11.722844444444446,57.70627166960021,0.0,0.05802126122591942,1.3933671567480148,1.2
1,1897,1897,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.06404743411878,0.7451560826013198,740.4264140205729,12.015915555555555,57.70627166960021,0.0,0.061707343447001656,1.3993481998319142,1.2
1,1898,1898,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.02925303220934,0.7336583670245482,729.0016769584824,11.136702222222223,0.0,0.0,0.060755202680096876,0.2272796371882091,0.0
1,1899,1899,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.9945448631667,0.7221616095907414,717.5778919578138,11.136702222222223,0.0,0.0,0.059803141258256004,0.2272796371882091,0.0
1,1900,1900,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.95992291980485,0.710665810220054,706.1550589392285,11.136702222222223,0.0,0.0,0.05885115917486695,0.2272796371882091,0.0
1,1901,1901,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.92538719493828,0.6991709688326476,694.7331778233948,11.136702222222223,0.0,0.0,0.057899256423318175,0.2272796371882091,0.0
1,1902,1902,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.78260023598318,0.6864733359553685,682.1161395982588,12.308986666666668,0.0,0.0,0.05684774894560037,0.25120380952381005,0.0
1,1903,1903,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.6940772319741,0.6743786359108233,670.0982072593391,11.722844444444446,0.0,0.0,0.05584617111920487,0.23924172335600957,0.0
1,1904,1904,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.60564493821536,0.6622849437579484,658.0812764147811,11.722844444444446,0.0,0.0,0.054844676757628226,0.23924172335600957,0.0
1,1905,1905,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.49021898579804,0.6498913220644227,645.7663197479446,12.015915555555555,0.0,0.0,0.05381834484106548,0.24522276643990892,0.0
1,1906,1906,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.40197034689317,0.6377996705210351,633.7514165606792,11.722844444444446,0.0,0.0,0.05281701946501202,0.23924172335600957,0.0
1,1907,1907,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.44923420212353,0.6272137133569281,623.2326507812569,10.25748888888889,0.0,0.0,0.05194038259698783,0.2093365079365075,0.0
1,1908,1908,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.52366181338238,0.6169295757042484,613.0137887988317,9.96441777777778,0.0,0.0,0.05108873979488555,0.20335546485260814,0.0
1,1909,1909,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.57108219432385,0.6063453577147094,602.4967511550561,10.25748888888889,0.0,0.0,0.05021224695016719,0.2093365079365075,0.0
1,1910,1910,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7398979818768,0.6526655331319643,648.5229222912739,10.25748888888889,57.7010659325587,0.0,0.05404808086434485,1.3633578265876825,1.2
1,1911,1911,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9359127698803,0.6992879196653365,694.849386343578,9.96441777777778,57.70627166960021,0.0,0.05790894127373764,1.3574808982446134,1.2
1,1912,1912,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.10449352863503,0.7456054836515005,740.8729626240289,10.25748888888889,57.70627166960021,0.0,0.061744558931913406,1.3634619413285127,1.2
1,1913,1913,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.09678011756745,0.7344086679729718,729.747215582737,10.843631111111112,0.0,0.0,0.0608173360765678,0.22129859410430797,0.0
1,1914,1914,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.1162350439672,0.7235137227107468,718.921422920214,10.55056,0.0,0.0,0.05991511150264305,0.21531755102040862,0.0
1,1915,1915,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.1357716824564,0.7126196853606268,708.0965324070795,10.55056,0.0,0.0,0.059012962114099475,0.21531755102040862,0.0
1,1916,1916,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.12830566487602,0.7014256184986224,696.9735167349723,10.843631111111112,0.0,0.0,0.058085966891822015,0.22129859410430797,0.0
1,1917,1917,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.1480079641468,0.6905334218238535,686.15045521402,10.55056,0.0,0.0,0.057183969931996,0.21531755102040862,0.0
1,1918,1918,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.19487631624241,0.6799430701804712,675.6273228480431,10.25748888888889,0.0,0.0,0.056306969151432885,0.2093365079365075,0.0
1,1919,1919,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.24182409597532,0.6693536010663924,665.1050674097635,10.25748888888889,0.0,0.0,0.05543004145426816,0.2093365079365075,0.0
1,1920,1920,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.2888512967266,0.6587650144080733,654.5836888261038,10.25748888888889,0.0,0.0,0.054553186834411516,0.2093365079365075,0.0
1,1921,1921,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.36304227322753,0.648478247480306,644.3622142571747,9.96441777777778,0.0,0.0,0.05370132629862279,0.20335546485260814,0.0
1,1922,1922,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.43731040048044,0.6381923377831161,634.1415914777932,9.96441777777778,0.0,0.0,0.05284953675121203,0.20335546485260814,0.0
1,1923,1923,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.5116556720561,0.6279072852450677,623.9218204169766,9.96441777777778,0.0,0.0,0.05199781818626357,0.20335546485260814,0.0
1,1924,1924,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.55899372017603,0.6173221524464003,613.4038737705663,10.25748888888889,0.0,0.0,0.05112124958501261,0.2093365079365075,0.0
1,1925,1925,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.60641115679195,0.6067379017421328,602.8868036197098,10.25748888888889,0.0,0.0,0.05024475403114508,0.2093365079365075,0.0
1,1926,1926,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.66688655486575,0.6518542950540639,647.7168333188268,11.429773333333335,57.7010659325587,0.0,0.05398090118500099,1.3872819989232834,1.2
1,1927,1927,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.75456998175588,0.6972729997972876,692.8472556124833,11.136702222222223,57.70627166960021,0.0,0.05774208314130205,1.3814050705802143,1.2
1,1928,1928,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.84191276836043,0.7426879196484494,737.9739170376153,11.136702222222223,57.70627166960021,0.0,0.06150295166577343,1.3814050705802143,1.2
1,1929,1929,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.86130560037262,0.7317922844485847,727.1474388166376,10.55056,0.0,0.0,0.06060066995721624,0.21531755102040862,0.0
1,1930,1930,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.90786451099854,0.7211984945666503,716.6208900353606,10.25748888888889,0.0,0.0,0.05972338445165102,0.2093365079365075,0.0
1,1931,1931,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.03575595909774,0.7115083995455306,706.9923001660285,9.378275555555556,0.0,0.0,0.058920935091760024,0.19139337868480766,0.0
1,1932,1932,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.19080444425938,0.7021200493806597,697.6635399123677,9.085204444444445,0.0,0.0,0.0581434736154986,0.18541233560090653,0.0
1,1933,1933,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.29175461934776,0.6921306068816417,687.7375025890303,9.671346666666667,0.0,0.0,0.05731623490199436,0.197374421768707,0.0
1,1934,1934,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.44694843795435,0.6827438715328262,678.4103469018343,9.085204444444445,0.0,0.0,0.05653890715074875,0.18541233560090653,0.0
1,1935,1935,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.5480439343766,0.6727560437152956,668.4859140112478,9.671346666666667,0.0,0.0,0.055711802151116575,0.197374421768707,0.0
1,1936,1936,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.70338306220697,0.6633709229134106,659.1603626230999,9.085204444444445,0.0,0.0,0.05493460810260021,0.18541233560090653,0.0
1,1937,1937,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.8317082170936,0.6536856468565954,649.5365611310522,9.378275555555556,0.0,0.0,0.05413255780740497,0.19139337868480766,0.0
1,1938,1938,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.96010601155064,0.6440011779061182,639.9135616224621,9.378275555555556,0.0,0.0,0.053330574349734323,0.19139337868480766,0.0
1,1939,1939,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.08857643952484,0.6343175159947203,630.2913640304978,9.378275555555556,0.0,0.0,0.052528657724018483,0.19139337868480766,0.0
1,1940,1940,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.16295077226386,0.6240327863584875,620.0719138219685,9.96441777777778,0.0,0.0,0.05167696589898896,0.20335546485260814,0.0
1,1941,1941,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.21031787912545,0.6134479764347274,609.5542880011077,10.25748888888889,0.0,0.0,0.050800424035428594,0.2093365079365075,0.0
1,1942,1942,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.25776437206147,0.6028640485784609,599.0375386490654,10.25748888888889,0.0,0.0,0.04992395521702353,0.2093365079365075,0.0
1,1943,1943,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.50785935348216,0.6500873261498017,645.9610797525385,9.378275555555556,57.7010659325587,0.0,0.05383457619406104,1.3454146973359826,1.2
1,1944,1944,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.73097783938772,0.697010864882086,692.5867845249029,9.671346666666667,57.70627166960021,0.0,0.057720375408359274,1.3514998551607122,1.2
1,1945,1945,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.98082876010258,0.7442314306678064,739.5076310550518,9.378275555555556,57.70627166960021,0.0,0.061630771818905895,1.345518812076813,1.2
1,1946,1946,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.10854746118105,0.7345394162353449,729.8771339573013,9.378275555555556,0.0,0.0,0.06082816351006762,0.19139337868480766,0.0
1,1947,1947,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.20925449101802,0.7245472721224223,719.9484121677935,9.671346666666667,0.0,0.0,0.060000701072405495,0.197374421768707,0.0
1,1948,1948,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.33712082328557,0.7148568980365064,710.3195450049504,9.378275555555556,0.0,0.0,0.0591982286027961,0.19139337868480766,0.0
1,1949,1949,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.43797547200904,0.7048663941334339,700.3924530145221,9.671346666666667,0.0,0.0,0.05837090199304293,0.197374421768707,0.0
1,1950,1950,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.4576519654626,0.693973910727362,689.5691065822131,10.55056,0.0,0.0,0.057468881288625144,0.21531755102040862,0.0
1,1951,1951,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.39615706849247,0.6821795229832496,677.8495803958937,11.429773333333335,0.0,0.0,0.05649217271405064,0.23326068027210844,0.0
1,1952,1952,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.44308807482935,0.671589867498104,667.327139769485,10.25748888888889,0.0,0.0,0.05561522958325569,0.2093365079365075,0.0
1,1953,1953,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.54426722628187,0.6616029691809097,657.4036304794929,9.671346666666667,0.0,0.0,0.054788201556754144,0.197374421768707,0.0
1,1954,1954,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.5371838340728,0.6504131537119201,646.2848392158796,10.843631111111112,0.0,0.0,0.05386155839785647,0.22129859410430797,0.0
1,1955,1955,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.47601564278028,0.6386223960308922,634.5689200518407,11.429773333333335,0.0,0.0,0.052885150433522855,0.23326068027210844,0.0
1,1956,1956,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.52327332756934,0.6280363703063261,624.0500861471274,10.25748888888889,0.0,0.0,0.05200850788791794,0.2093365079365075,0.0
1,1957,1957,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.59769476890105,0.6177521640989007,613.8311560450884,9.96441777777778,0.0,0.0,0.051156859408708094,0.20335546485260814,0.0
1,1958,1958,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.69927770312907,0.6077697522569896,603.91210475374,9.671346666666667,0.0,0.0,0.05033020291305442,0.197374421768707,0.0
1,1959,1959,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9222515304224,0.65469168367136,650.5362124101888,9.671346666666667,57.7010659325587,0.0,0.05421586902326767,1.351395740419882,1.2
1,1960,1960,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1724198449963,0.7019157760555146,697.4605631546806,9.378275555555556,57.70627166960021,0.0,0.05812655747601306,1.345518812076813,1.2
1,1961,1961,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.36806525617789,0.7485340584019764,743.782949070246,9.96441777777778,57.70627166960021,0.0,0.06198707801235487,1.3574808982446134,1.2
1,1962,1962,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.49575168754836,0.7388416854172039,734.1520956959944,9.378275555555556,0.0,0.0,0.06118444001133381,0.19139337868480766,0.0
1,1963,1963,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.59642645036644,0.7288491827818495,724.2230176596751,9.671346666666667,0.0,0.0,0.06035694788396326,0.197374421768707,0.0
