Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,1964,1964,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.69717615695436,0.7188575128550482,714.2947670465254,9.671346666666667,0.0,0.0,0.05952952471426998,0.197374421768707,0.0
1,1965,1965,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.77091643971693,0.7085657382190769,704.0683165544114,9.96441777777778,0.0,0.0,0.05867724948365793,0.20335546485260814,0.0
1,1966,1966,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.87181827213902,0.6985757585793225,694.1417454996872,9.671346666666667,0.0,0.0,0.05784996628883133,0.197374421768707,0.0
1,1967,1967,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.05404811345764,0.6894894234828626,685.1130833587641,8.792133333333334,0.0,0.0,0.057097515072819745,0.17943129251700718,0.0
1,1968,1968,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.0467555728413,0.6782972841426812,673.9919829740776,10.843631111111112,0.0,0.0,0.05617067947112906,0.22129859410430797,0.0
1,1969,1969,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.12080005731926,0.6680088895257695,663.768891047303,9.96441777777778,0.0,0.0,0.055318684144287276,0.20335546485260814,0.0
1,1970,1970,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.24909042745628,0.6583232269717365,654.1447055112199,9.378275555555556,0.0,0.0,0.054516601842755225,0.19139337868480766,0.0
1,1971,1971,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.4045378014122,0.6489393089045801,644.8203492237802,9.085204444444445,0.0,0.0,0.05373950739426455,0.18541233560090653,0.0
1,1972,1972,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.5329711934039,0.6392552354822655,635.1977427328491,9.378275555555556,0.0,0.0,0.052937556690794994,0.19139337868480766,0.0
1,1973,1973,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.6073084932468,0.6289700943694088,624.9778836594279,9.96441777777778,0.0,0.0,0.05208583079085156,0.20335546485260814,0.0
1,1974,1974,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.62755420894857,0.618083935654984,614.1608217745652,10.55056,0.0,0.0,0.05118433384236729,0.21531755102040862,0.0
1,1975,1975,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.62079720949095,0.6068977467721217,603.045634078344,10.843631111111112,0.0,0.0,0.05025799100577916,0.22129859410430797,0.0
1,1976,1976,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.76252449277624,0.6529169388086248,648.772732241136,10.55056,57.7010659325587,0.0,0.054068900095102596,1.3693388696715836,1.2
1,1977,1977,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.87728431118796,0.6986364923465328,694.2020937763979,10.843631111111112,57.70627166960021,0.0,0.05785499573101074,1.3754240274963132,1.2
1,1978,1978,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.01878559429787,0.7446531732699762,739.9266967647138,10.55056,57.70627166960021,0.0,0.06166569687179881,1.3694429844124139,1.2
1,1979,1979,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.03816368690786,0.7337573742989764,729.1000558120924,10.55056,0.0,0.0,0.060763401601141125,0.21531755102040862,0.0
1,1980,1980,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.11179222070965,0.7234643580078849,718.8723715459146,9.96441777777778,0.0,0.0,0.05991102354745517,0.20335546485260814,0.0
1,1981,1981,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.18549795213357,0.713172199468151,708.6455395867589,9.96441777777778,0.0,0.0,0.05905871652527369,0.20335546485260814,0.0
1,1982,1982,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.28636523609632,0.7031818359566258,698.718587096782,9.671346666666667,0.0,0.0,0.05823140154152697,0.197374421768707,0.0
1,1983,1983,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.36022308643567,0.6928913676270628,688.4934346196638,9.96441777777778,0.0,0.0,0.05737923448784598,0.20335546485260814,0.0
1,1984,1984,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.5424955606864,0.6838055062298488,679.465243171314,8.792133333333334,0.0,0.0,0.05662682249948447,0.17943129251700718,0.0
1,1985,1985,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.6977518175479,0.674419464639421,670.1387768390695,9.085204444444445,0.0,0.0,0.055849552199272394,0.18541233560090653,0.0
1,1986,1986,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.90724719242078,0.6656360799157864,661.4111421787169,8.499062222222223,0.0,0.0,0.05512218869728452,0.17345024943310605,0.0
1,1987,1987,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.08972408132936,0.6565524897925484,652.3852075880706,8.792133333333334,0.0,0.0,0.05436996479607222,0.17943129251700718,0.0
1,1988,1988,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.24518473581412,0.6471687192868236,643.0609979254579,9.085204444444445,0.0,0.0,0.05359288256733544,0.18541233560090653,0.0
1,1989,1989,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.3465470458782,0.6371838560653135,633.1395108139527,9.671346666666667,0.0,0.0,0.05276602306975187,0.197374421768707,0.0
1,1990,1990,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.4750686037662,0.6275007622640689,623.5178777262224,9.378275555555556,0.0,0.0,0.05196415348997604,0.19139337868480766,0.0
1,1991,1991,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.57657842350798,0.6175175380389775,613.5980192080673,9.671346666666667,0.0,0.0,0.05113742971981559,0.197374421768707,0.0
1,1992,1992,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.6510787560817,0.6072342084009076,603.3799601116065,9.96441777777778,0.0,0.0,0.05028585383045308,0.20335546485260814,0.0
1,1993,1993,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9011409613037,0.6544571217922632,650.3031393466243,9.378275555555556,57.7010659325587,0.0,0.054196444649272806,1.3454146973359826,1.2
1,1994,1994,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1513110350917,0.7016812337232411,697.2275095138715,9.378275555555556,57.70627166960021,0.0,0.05810713472071602,1.345518812076813,1.2
1,1995,1995,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3740425666905,0.7486004729632277,743.8489420837559,9.671346666666667,57.70627166960021,0.0,0.06199257788847037,1.3514998551607122,1.2
1,1996,1996,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.44755977725228,0.7383062197472476,733.6200287437222,9.96441777777778,0.0,0.0,0.06114009740342713,0.20335546485260814,0.0
1,1997,1997,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.54823855606293,0.7283137617340325,723.6909950463156,9.671346666666667,0.0,0.0,0.060312608971273905,0.197374421768707,0.0
1,1998,1998,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.64899227830867,0.7183221364256518,713.7627887683838,9.671346666666667,0.0,0.0,0.05948518949649003,0.197374421768707,0.0
1,1999,1999,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.668567853695,0.7074285317077224,702.9383281414287,10.55056,0.0,0.0,0.058583075934780286,0.21531755102040862,0.0
1,2000,2000,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.66114076976703,0.6962348974418557,691.8157423196769,10.843631111111112,0.0,0.0,0.05765611653635111,0.22129859410430797,0.0
1,2001,2001,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.68088199944575,0.6853431333271749,680.9931106132592,10.55056,0.0,0.0,0.05675415539738805,0.21531755102040862,0.0
1,2002,2002,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.67362055600557,0.6741513395111732,669.8723535596348,10.843631111111112,0.0,0.0,0.055827348409003656,0.22129859410430797,0.0
1,2003,2003,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.66644305101906,0.6629604783446562,658.7525232357649,10.843631111111112,0.0,0.0,0.05490061865453496,0.22129859410430797,0.0
1,2004,2004,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.71351820019075,0.6523724244465638,648.2316740307863,10.25748888888889,0.0,0.0,0.05402380815324496,0.2093365079365075,0.0
1,2005,2005,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.7065040370672,0.6411833781896356,637.1136470968771,10.843631111111112,0.0,0.0,0.05309722869379758,0.22129859410430797,0.0
1,2006,2006,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.78082687583978,0.6308980763982198,626.8936283647589,9.96441777777778,0.0,0.0,0.0522454894878539,0.20335546485260814,0.0
1,2007,2007,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.85522685437581,0.6206136317152868,616.6744613008684,9.96441777777778,0.0,0.0,0.051393821260177386,0.20335546485260814,0.0
1,2008,2008,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.9567883275967,0.6106309814177411,606.7551730674154,9.671346666666667,0.0,0.0,0.05056714501770276,0.197374421768707,0.0
1,2009,2009,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.11259339339426,0.6012510377043808,597.4347659076794,9.085204444444445,0.0,0.0,0.04979037969061417,0.18541233560090653,0.0
1,2010,2010,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.33561611104676,0.648173512344964,644.0594133423655,9.671346666666667,57.7010659325587,0.0,0.05367609078609597,1.351395740419882,1.2
1,2011,2011,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.53166458920617,0.6947962732134018,690.3862493537487,9.96441777777778,57.70627166960021,0.0,0.05753698219466194,1.3574808982446134,1.2
1,2012,2012,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.80861648070822,0.7423179608967583,737.6063064950107,9.085204444444445,57.70627166960021,0.0,0.06147231490082596,1.3395377689929118,1.2
1,2013,2013,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.85509644876078,0.7317232938751199,727.0788861414271,10.25748888888889,0.0,0.0,0.06059495675818211,0.2093365079365075,0.0
1,2014,2014,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.92874023816574,0.7214304470907303,716.8513703060552,9.96441777777778,0.0,0.0,0.0597425927415664,0.20335546485260814,0.0
1,2015,2015,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.0295455852713,0.7114393953919034,706.9237339968518,9.671346666666667,0.0,0.0,0.05891522076813499,0.197374421768707,0.0
1,2016,2016,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.1304258652646,0.7014491762807179,696.9969249906741,9.671346666666667,0.0,0.0,0.05808791774236804,0.197374421768707,0.0
1,2017,2017,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.20429671055152,0.6911588523394613,686.7719159853981,9.96441777777778,0.0,0.0,0.05723576264567031,0.20335546485260814,0.0
1,2018,2018,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.30532909461772,0.6811703232735301,676.846786297388,9.671346666666667,0.0,0.0,0.0564085995747469,0.197374421768707,0.0
1,2019,2019,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.37935203130218,0.6708816892366908,666.6234564703365,9.96441777777778,0.0,0.0,0.0555565844212298,0.20335546485260814,0.0
1,2020,2020,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.48053649409164,0.6608948499343515,656.7000058206193,9.671346666666667,0.0,0.0,0.054729561281825094,0.197374421768707,0.0
1,2021,2021,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.58179585817587,0.6509088428686208,646.7773821251229,9.671346666666667,0.0,0.0,0.05390260706101532,0.197374421768707,0.0
1,2022,2022,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.65604575596336,0.6406227306218153,636.5565580817524,9.96441777777778,0.0,0.0,0.05305080074020772,0.20335546485260814,0.0
1,2023,2023,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.75745716094244,0.6306384128993605,626.6356130069009,9.671346666666667,0.0,0.0,0.05222398641610976,0.197374421768707,0.0
1,2024,2024,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.83185908695472,0.6203539898550524,616.4164674442902,9.96441777777778,0.0,0.0,0.05137231998035588,0.20335546485260814,0.0
1,2025,2025,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.93342250748955,0.6103713611943283,606.4972007103253,9.671346666666667,0.0,0.0,0.05054564552965457,0.197374421768707,0.0
1,2026,2026,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.03506079773933,0.6003895644193259,596.5787605819214,9.671346666666667,0.0,0.0,0.04971903996849083,0.197374421768707,0.0
1,2027,2027,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.23100561509173,0.6470111735010192,642.9044521172025,9.96441777777778,57.7010659325587,0.0,0.05357983599609988,1.357376783503783,1.2
1,2028,2028,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.42706281079245,0.6936340312310273,689.2313843753544,9.96441777777778,57.70627166960021,0.0,0.05744073542589836,1.3574808982446134,1.2
1,2029,2029,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6227703350602,0.7402530037228912,735.5544560558182,9.96441777777778,57.70627166960021,0.0,0.06130131311407769,1.3574808982446134,1.2
1,2030,2030,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.66926579029155,0.7296585087810172,725.0272066897712,10.25748888888889,0.0,0.0,0.06042396922158274,0.2093365079365075,0.0
1,2031,2031,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.77000942693445,0.7196667714103826,715.098889060869,9.671346666666667,0.0,0.0,0.05959654046677799,0.197374421768707,0.0
1,2032,2032,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.84374364025786,0.7093749293361985,704.8723715585871,9.96441777777778,0.0,0.0,0.058744259651519894,0.20335546485260814,0.0
1,2033,2033,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.91755504239686,0.6990839449155205,694.6467062660971,9.96441777777778,0.0,0.0,0.057892049859663064,0.20335546485260814,0.0
1,2034,2034,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.96435926556927,0.6884928807285473,684.1228658791994,10.25748888888889,0.0,0.0,0.05701499007243931,0.2093365079365075,0.0
1,2035,2035,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.03832728307282,0.6782036364785867,673.8989297121826,9.96441777777778,0.0,0.0,0.05616292438638076,0.20335546485260814,0.0
1,2036,2036,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.11237246990822,0.667915249665647,663.6758455398465,9.96441777777778,0.0,0.0,0.05531092970579602,0.20335546485260814,0.0
1,2037,2037,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.18649481964474,0.6576277202182749,653.4536132911913,9.96441777777778,0.0,0.0,0.05445900602476802,0.20335546485260814,0.0
1,2038,2038,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.3148630485516,0.6479429227616842,643.8302873615879,9.378275555555556,0.0,0.0,0.05365699536307925,0.19139337868480766,0.0
1,2039,2039,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.44330391343934,0.6382589323715483,634.207763375812,9.378275555555556,0.0,0.0,0.0528550515356123,0.19139337868480766,0.0
1,2040,2040,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.57181740825504,0.6285757489806115,624.5860412670348,9.378275555555556,0.0,0.0,0.05205317453679764,0.19139337868480766,0.0
1,2041,2041,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.70040352694616,0.618893372521624,614.9651209684334,9.378275555555556,0.0,0.0,0.051251364361066205,0.19139337868480766,0.0
1,2042,2042,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.82906226346074,0.6092118029273415,605.3450024131903,9.378275555555556,0.0,0.0,0.05044962100284942,0.19139337868480766,0.0
1,2043,2043,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07910963672379,0.6564345515191531,652.268017894683,9.378275555555556,57.7010659325587,0.0,0.05436019817440479,1.3454146973359826,1.2
1,2044,2044,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.24801179573961,0.7027556866193292,698.2951426225046,10.25748888888889,57.70627166960021,0.0,0.05819611156117215,1.3634619413285127,1.2
1,2045,2045,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.44365090759197,0.749373898973244,744.6174589897811,9.96441777777778,57.70627166960021,0.0,0.062056626301340206,1.3574808982446134,1.2
1,2046,2046,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.4629935947592,0.7384777066084357,733.7904271403075,10.55056,0.0,0.0,0.06115429845323006,0.21531755102040862,0.0
1,2047,2047,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.4824180033692,0.7275824222596576,722.9642975434881,10.55056,0.0,0.0,0.060252045799107264,0.21531755102040862,0.0
1,2048,2048,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.47483976526206,0.7163871085029117,711.8400428909529,10.843631111111112,0.0,0.0,0.05932494731985607,0.22129859410430797,0.0
1,2049,2049,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.44026113065834,0.7048917903406482,700.4176880264565,11.136702222222223,0.0,0.0,0.058373005085961875,0.2272796371882091,0.0
1,2050,2050,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.40576871094086,0.6933974301215651,688.9962850248655,11.136702222222223,0.0,0.0,0.057421142180587185,0.2272796371882091,0.0
1,2051,2051,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.371362498925,0.6819040277658334,677.575833806858,11.136702222222223,0.0,0.0,0.056469358597121266,0.2272796371882091,0.0
1,2052,2052,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.3912112101263,0.6710134578902922,666.7543887594829,10.55056,0.0,0.0,0.055567496354653134,0.21531755102040862,0.0
1,2053,2053,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.38405723925192,0.6598228582139102,655.634818266013,10.843631111111112,0.0,0.0,0.054640788254522295,0.22129859410430797,0.0
1,2054,2054,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.40407155922486,0.6489341284358316,644.8152016365997,10.55056,0.0,0.0,0.053739078392916056,0.21531755102040862,0.0
1,2055,2055,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.42416754467112,0.6380463060519014,633.9964866419056,10.55056,0.0,0.0,0.05283744367379828,0.21531755102040862,0.0
1,2056,2056,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.471429550135,0.6274603283348336,623.4777004399765,10.25748888888889,0.0,0.0,0.05196080510375669,0.2093365079365075,0.0
1,2057,2057,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.49168658908204,0.6165742954342449,612.6607635703821,10.55056,0.0,0.0,0.05105931857407967,0.21531755102040862,0.0
1,2058,2058,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.51202527327584,0.6056891697030649,601.8447281121935,10.55056,0.0,0.0,0.05015790716828014,0.21531755102040862,0.0
1,2059,2059,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.65376162088913,0.6517084624543236,647.5719263504826,10.55056,57.7010659325587,0.0,0.05396882459792338,1.3693388696715836,1.2
1,2060,2060,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.82269922557296,0.6980299913952551,693.5994424192662,10.25748888888889,57.70627166960021,0.0,0.05780477059915545,1.3634619413285127,1.2
1,2061,2061,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9371206960903,0.7437457855121141,739.0250683953465,10.843631111111112,57.70627166960021,0.0,0.061590554912521585,1.3754240274963132,1.2
1,2062,2062,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.95650559410848,0.7328500621567607,728.1985025784224,10.55056,0.0,0.0,0.06068826590369384,0.21531755102040862,0.0
1,2063,2063,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.00305657140157,0.7222561841266841,717.6718662084986,10.25748888888889,0.0,0.0,0.059810973098466426,0.2093365079365075,0.0
1,2064,2064,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.02260264143015,0.7113622515714462,706.8470798250901,10.55056,0.0,0.0,0.05890883238812319,0.21531755102040862,0.0
1,2065,2065,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.06931477730262,0.7007701641922515,696.3222227403957,10.25748888888889,0.0,0.0,0.05803168786902207,0.2093365079365075,0.0
1,2066,2066,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.1431907151802,0.6904798968353355,686.0972699603071,9.96441777777778,0.0,0.0,0.057179537458147106,0.20335546485260814,0.0
1,2067,2067,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.24422819141267,0.6804914243490298,676.1721964927991,9.671346666666667,0.0,0.0,0.05635237907265598,0.197374421768707,0.0
1,2068,2068,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.2640874971396,0.6696009721904399,665.3508684152002,10.55056,0.0,0.0,0.05545052657848157,0.21531755102040862,0.0
1,2069,2069,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.33819720395718,0.6593133022661909,655.1284965813055,9.96441777777778,0.0,0.0,0.054598591264380825,0.20335546485260814,0.0
1,2070,2070,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,148.24987790020077,0.6472208655577865,643.1128132126373,11.722844444444446,0.0,0.0,0.05359720086779209,0.23924172335600957,0.0
1,2071,2071,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.18873365106944,0.6354303739007715,631.3971583840987,11.429773333333335,0.0,0.0,0.05262081493325266,0.23326068027210844,0.0
1,2072,2072,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.10059346927576,0.6233399274363974,619.3834526269469,11.722844444444446,0.0,0.0,0.05161958935135819,0.23924172335600957,0.0
1,2073,2073,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,144.95837524313112,0.6106486138125681,606.7726935455772,12.308986666666668,0.0,0.0,0.0505686051792297,0.25120380952381005,0.0
1,2074,2074,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.0058427312868,0.6000649192365201,596.2561759930728,10.25748888888889,0.0,0.0,0.049692155679062655,0.2093365079365075,0.0
1,2075,2075,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.03928381537966,0.6448809312819962,640.7877310113099,11.722844444444446,57.7010659325587,0.0,0.05340342786993166,1.3932630420071845,1.2
1,2076,2076,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.23535698789703,0.6915039665321892,687.1148396628873,9.96441777777778,57.70627166960021,0.0,0.05726434200040731,1.3574808982446134,1.2
1,2077,2077,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.48524921034948,0.7387249912261054,734.0361421884414,9.378275555555556,57.70627166960021,0.0,0.061174776413737926,1.345518812076813,1.2
1,2078,2078,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.58592484837402,0.728732498315267,724.1070738149144,9.671346666666667,0.0,0.0,0.060347285091667174,0.197374421768707,0.0
1,2079,2079,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.79501287549436,0.7199445875054928,715.3749417964806,8.499062222222223,0.0,0.0,0.059619546778604926,0.17345024943310605,0.0
1,2080,2080,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.97708245059601,0.710856471673289,706.3445102225327,8.792133333333334,0.0,0.0,0.058866948097552524,0.17943129251700718,0.0
1,2081,2081,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.15922018656642,0.7017691131840712,697.3148311845493,8.792133333333334,0.0,0.0,0.05811441213305687,0.17943129251700718,0.0
1,2082,2082,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.3414260777255,0.6926825119747275,688.2859046198191,8.792133333333334,0.0,0.0,0.057361938879891584,0.17943129251700718,0.0
1,2083,2083,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.60495320244283,0.6844994800271424,680.1548121651824,7.912920000000001,0.0,0.0,0.05668429137137949,0.16148816326530646,0.0
1,2084,2084,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.62478244775215,0.6736086938639129,669.3331522029442,10.55056,0.0,0.0,0.055782411217846835,0.21531755102040862,0.0
1,2085,2085,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.75303081935664,0.6639225646595184,659.7085029784315,9.378275555555556,0.0,0.0,0.05498029027239199,0.19139337868480766,0.0
1,2086,2086,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.88135183693018,0.6542372426325576,650.0846558080208,9.378275555555556,0.0,0.0,0.05417823617034926,0.19139337868480766,0.0
1,2087,2087,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.00974549441892,0.6445527277157658,640.4616106248743,9.378275555555556,0.0,0.0,0.05337624890614837,0.19139337868480766,0.0
1,2088,2088,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.16529614711925,0.635169957190214,631.1383945953419,9.085204444444445,0.0,0.0,0.05259924948706909,0.18541233560090653,0.0
1,2089,2089,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.23966408654934,0.6248851565172149,620.9188738009321,9.96441777777778,0.0,0.0,0.05174755177939263,0.20335546485260814,0.0
1,2090,2090,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.36827788468395,0.6152030876075993,611.2982590996196,9.378275555555556,0.0,0.0,0.05094576707222432,0.19139337868480766,0.0
1,2091,2091,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.46987993698562,0.6052208881887292,601.3794188830167,9.671346666666667,0.0,0.0,0.05011912816759869,0.197374421768707,0.0
1,2092,2092,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.71995724210922,0.6524439693567692,648.3027648298037,9.378275555555556,57.7010659325587,0.0,0.05402973288022365,1.3454146973359826,1.2
1,2093,2093,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0513954985897,0.7005710610954412,696.1243833944736,8.499062222222223,57.70627166960021,0.0,0.05801519988286304,1.3275756828251113,1.2
1,2094,2094,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.24705099513346,0.7471894555014831,742.4468806583525,9.96441777777778,57.70627166960021,0.0,0.06187572969900429,1.3574808982446134,1.2
1,2095,2095,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.3205787883262,0.7368953198702913,732.2180841567708,9.96441777777778,0.0,0.0,0.06102325895131017,0.20335546485260814,0.0
1,2096,2096,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.2858463421373,0.7253982926904141,720.794031122169,11.136702222222223,0.0,0.0,0.0600711751914467,0.2272796371882091,0.0
1,2097,2097,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.22411576230243,0.7136012862478047,709.0719028588046,11.429773333333335,0.0,0.0,0.05909424975904697,0.23326068027210844,0.0
1,2098,2098,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.21664238271538,0.7024071375857264,697.9488059058265,10.843631111111112,0.0,0.0,0.05816724776279911,0.22129859410430797,0.0
1,2099,2099,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.26342168194276,0.6918157964660305,687.4246903439587,10.25748888888889,0.0,0.0,0.05729016504241676,0.2093365079365075,0.0
1,2100,2100,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.364449138928,0.6818272126547555,677.4995062580854,9.671346666666667,0.0,0.0,0.05646299743796027,0.197374421768707,0.0
1,2101,2101,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.46555151029185,0.6718394612254648,667.5751492708858,9.671346666666667,0.0,0.0,0.0556358987641375,0.197374421768707,0.0
1,2102,2102,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.53964442844165,0.6615516047604627,657.3525920802531,9.96441777777778,0.0,0.0,0.05478394800235462,0.20335546485260814,0.0
1,2103,2103,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.58673014416522,0.6509636682685024,646.8318595362041,10.25748888888889,0.0,0.0,0.05390714722361898,0.2093365079365075,0.0
1,2104,2104,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.52555782401353,0.6391728647112614,635.1158947871385,11.429773333333335,0.0,0.0,0.05293073546021656,0.23326068027210844,0.0
1,2105,2105,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.49155829623825,0.627683981069314,623.6999336016507,11.136702222222223,0.0,0.0,0.05197932607731068,0.2272796371882091,0.0
1,2106,2106,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.4576449350903,0.6161960548343367,612.2849237462618,11.136702222222223,0.0,0.0,0.05102799597852003,0.2272796371882091,0.0
1,2107,2107,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.42381773338911,0.6047090859265458,600.8708651416943,11.136702222222223,0.0,0.0,0.05007674515723762,0.2272796371882091,0.0
1,2108,2108,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.48430834758153,0.6498256483064616,645.7010628356845,11.429773333333335,57.7010659325587,0.0,0.053812906311833025,1.3872819989232834,1.2
1,2109,2109,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5720069893223,0.6952445221035809,690.8316531102146,11.136702222222223,57.70627166960021,0.0,0.057574102267706866,1.3814050705802143,1.2
1,2110,2110,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.71353371220903,0.7412614856912113,736.5565369685861,10.55056,57.70627166960021,0.0,0.06138482681628354,1.3694429844124139,1.2
1,2111,2111,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.70585288112613,0.7300650320125126,725.4311496294321,10.843631111111112,0.0,0.0,0.060457633938614225,0.22129859410430797,0.0
1,2112,2112,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.72534038479557,0.7191704487199508,714.6057166390718,10.55056,0.0,0.0,0.05955543933986764,0.21531755102040862,0.0
1,2113,2113,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.74490959783972,0.7082767733093301,703.7811857681274,10.55056,0.0,0.0,0.05865331992400429,0.21531755102040862,0.0
1,2114,2114,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.79164487479918,0.6976849430533241,693.2565841746044,10.25748888888889,0.0,0.0,0.05777619669760851,0.2093365079365075,0.0
1,2115,2115,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.83845959048554,0.6870939954498394,682.7328596312143,10.25748888888889,0.0,0.0,0.05689914656481492,0.2093365079365075,0.0
1,2116,2116,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.91243809962867,0.676804867773652,672.5090392980516,9.96441777777778,0.0,0.0,0.05604709053238199,0.20335546485260814,0.0
1,2117,2117,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.98649377722938,0.666516597524771,662.2860709499166,9.96441777777778,0.0,0.0,0.05519510550461843,0.20335546485260814,0.0
1,2118,2118,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.97937353280776,0.6553263725867529,651.1668728162642,10.843631111111112,0.0,0.0,0.05426842843705843,0.22129859410430797,0.0
1,2119,2119,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.94525285372342,0.6438361428191491,639.7495740492741,11.136702222222223,0.0,0.0,0.05331690757973782,0.2272796371882091,0.0
1,2120,2120,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.88413399001263,0.6320459332223624,628.0341994906657,11.429773333333335,0.0,0.0,0.05234054500297239,0.23326068027210844,0.0
1,2121,2121,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.76893483017432,0.6196548314463813,615.7217467469063,12.015915555555555,0.0,0.0,0.051314421764055866,0.24522276643990892,0.0
1,2122,2122,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.78925041034802,0.6087694490038668,604.9054562067863,10.55056,0.0,0.0,0.05041298909965716,0.21531755102040862,0.0
1,2123,2123,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.93096365586655,0.654788485065184,650.632399384401,10.55056,57.7010659325587,0.0,0.05422388527247279,1.3693388696715836,1.2
1,2124,2124,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0998781603808,0.7011097573375645,696.6596604137651,10.25748888888889,57.70627166960021,0.0,0.05805981001864865,1.3634619413285127,1.2
1,2125,2125,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.29552961670277,0.7477281068522529,742.9821130712256,9.96441777777778,57.70627166960021,0.0,0.061920336117278575,1.3574808982446134,1.2
1,2126,2126,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.36905337001036,0.7374339263334485,732.7532719669429,9.96441777777778,0.0,0.0,0.06106786165238295,0.20335546485260814,0.0
1,2127,2127,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.44265432967188,0.7271406036630208,722.5252832660855,9.96441777777778,0.0,0.0,0.06021545822702604,0.20335546485260814,0.0
1,2128,2128,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.4892481279037,0.7165472014211519,711.9991196644377,10.25748888888889,0.0,0.0,0.059338204822438345,0.2093365079365075,0.0
1,2129,2129,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.563005738002,0.7062556193111336,701.7728604762722,9.96441777777778,0.0,0.0,0.05848594553515061,0.20335546485260814,0.0
1,2130,2130,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.60975617361646,0.6956639574846274,691.2484262431902,10.25748888888889,0.0,0.0,0.057608836256620576,0.2093365079365075,0.0
1,2131,2131,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.62950168534488,0.6847722409482764,680.4258418131122,10.55056,0.0,0.0,0.05670687905768082,0.21531755102040862,0.0
1,2132,2132,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.67641324629705,0.6741823694033005,669.9031864982522,10.25748888888889,0.0,0.0,0.05582991803469057,0.2093365079365075,0.0
1,2133,2133,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.69631986993608,0.6632924429992896,659.082380838153,10.55056,0.0,0.0,0.05492810907893599,0.21531755102040862,0.0
1,2134,2134,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.7975612520723,0.6533062361341367,649.1595586114051,9.671346666666667,0.0,0.0,0.054101138312476475,0.197374421768707,0.0
1,2135,2135,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.81762444671085,0.6424180494078983,638.340481586963,10.55056,0.0,0.0,0.05319947342169873,0.21531755102040862,0.0
1,2136,2136,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.86485366409954,0.6318317073788839,627.8213333854552,10.25748888888889,0.0,0.0,0.05232280468251147,0.2093365079365075,0.0
1,2137,2137,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.9392466404032,0.6215471848933691,617.6020890128129,9.96441777777778,0.0,0.0,0.05147113001190207,0.20335546485260814,0.0
1,2138,2138,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.95954802792608,0.6106616447547341,606.7856417775041,10.55056,0.0,0.0,0.050569684288482714,0.21531755102040862,0.0
1,2139,2139,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.06118414104915,0.600679823789435,596.8671776123447,9.671346666666667,0.0,0.0,0.049743076724089064,0.197374421768707,0.0
1,2140,2140,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.284211142806,0.6476023460311777,643.4918723460553,9.671346666666667,57.7010659325587,0.0,0.05362879176148474,1.351395740419882,1.2
1,2141,2141,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.48026390471273,0.6942251544968082,689.8187556525214,9.96441777777778,57.70627166960021,0.0,0.057489687111636094,1.3574808982446134,1.2
1,2142,2142,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.62179827285652,0.7402422030317392,735.5437239190144,10.55056,57.70627166960021,0.0,0.0613004186948091,1.3694429844124139,1.2
1,2143,2143,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.5599563636941,0.7284439595966012,723.8203665145835,11.429773333333335,0.0,0.0,0.06032339082545075,0.23326068027210844,0.0
1,2144,2144,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.5252873027072,0.7169476366967467,712.3970132897851,11.136702222222223,0.0,0.0,0.05937136538793109,0.2272796371882091,0.0
1,2145,2145,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.49070446414206,0.7054522718238005,700.9746120110889,11.136702222222223,0.0,0.0,0.05841941928586456,0.2272796371882091,0.0
1,2146,2146,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.48329220216317,0.6942588022462575,689.852189832348,10.843631111111112,0.0,0.0,0.05749247352548945,0.22129859410430797,0.0
1,2147,2147,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.55721697525533,0.6839690775028371,679.6277762216686,9.96441777777778,0.0,0.0,0.05664036804914314,0.20335546485260814,0.0
1,2148,2148,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.5770501985836,0.6730783355398179,668.8061601790923,10.55056,0.0,0.0,0.05573849155588736,0.21531755102040862,0.0
1,2149,2149,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.65113382517606,0.6627903758352895,658.5835004042173,9.96441777777778,0.0,0.0,0.05488653224470517,0.20335546485260814,0.0
1,2150,2150,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.72529461146632,0.6525032734607368,648.3616925176568,9.96441777777778,0.0,0.0,0.05403464393013224,0.20335546485260814,0.0
1,2151,2151,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.77244818967463,0.6419160909963848,637.8417092152381,10.25748888888889,0.0,0.0,0.05315790559340262,0.2093365079365075,0.0
1,2152,2152,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.8738498944509,0.6319316654938989,627.9206570444588,9.671346666666667,0.0,0.0,0.052331082343900236,0.197374421768707,0.0
1,2153,2153,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.0024108437682,0.622249009375202,618.2994588612094,9.378275555555556,0.0,0.0,0.051529249009184874,0.19139337868480766,0.0
1,2154,2154,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.1039600516566,0.6122662227961845,608.3800352112929,9.671346666666667,0.0,0.0,0.0507025614810645,0.197374421768707,0.0
1,2155,2155,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.17849976909463,0.6019833307677183,598.1624109468319,9.96441777777778,0.0,0.0,0.04985102183072188,0.20335546485260814,0.0
1,2156,2156,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.37443263319943,0.6486048070355492,644.4879705112492,9.96441777777778,57.7010659325587,0.0,0.05371180685984242,1.357376783503783,1.2
1,2157,2157,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.57047787664862,0.6952275319627627,690.8147708095349,9.96441777777778,57.70627166960021,0.0,0.05757269529206891,1.3574808982446134,1.2
1,2158,2158,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.76617344966093,0.741846371662899,737.1377105411292,9.96441777777778,57.70627166960021,0.0,0.06143326198359273,1.3574808982446134,1.2
1,2159,2159,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.8668256773322,0.7318536186370243,727.2083837035728,9.671346666666667,0.0,0.0,0.060605749121057824,0.197374421768707,0.0
1,2160,2160,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.96755285065115,0.7218616983405683,717.2798843099196,9.671346666666667,0.0,0.0,0.059778305217928124,0.197374421768707,0.0
1,2161,2161,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.04127060202262,0.7115696733558067,707.0531850580336,9.96441777777778,0.0,0.0,0.05892600925560743,0.20335546485260814,0.0
1,2162,2162,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.1692342662809,0.7018803807364545,697.4253924974496,9.378275555555556,0.0,0.0,0.05812362634364945,0.19139337868480766,0.0
1,2163,2163,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.27018623888415,0.6918909582098237,687.4993750197302,9.671346666666667,0.0,0.0,0.057296389284084516,0.197374421768707,0.0
1,2164,2164,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.39829749350605,0.6822033054834004,677.873211943316,9.378275555555556,0.0,0.0,0.05649414217379082,0.19139337868480766,0.0
1,2165,2165,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.52648140552338,0.672516460061371,668.2478510471583,9.378275555555556,0.0,0.0,0.055691961917422976,0.19139337868480766,0.0
1,2166,2166,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.60056924618192,0.6622285471797993,658.0252377980443,9.96441777777778,0.0,0.0,0.05484000648371066,0.20335546485260814,0.0
1,2167,2167,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.64764988483736,0.6516405542759707,647.5044492001855,10.25748888888889,0.0,0.0,0.05396320103343491,0.2093365079365075,0.0
1,2168,2168,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.7218942947893,0.6413543810532144,637.283564567892,9.96441777777778,0.0,0.0,0.053111389663129595,0.20335546485260814,0.0
1,2169,2169,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.79621585104042,0.6310690650115601,627.0635316759846,9.96441777777778,0.0,0.0,0.052259649277105136,0.20335546485260814,0.0
1,2170,2170,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.8435301858121,0.6204836687312456,616.5453232203026,10.25748888888889,0.0,0.0,0.0513830588565966,0.2093365079365075,0.0
1,2171,2171,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.8909239110559,0.6098991545672876,606.027991281992,10.25748888888889,0.0,0.0,0.050506541485289776,0.2093365079365075,0.0
1,2172,2172,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.05971304513244,0.656219033834805,652.0538681481992,10.25748888888889,57.7010659325587,0.0,0.05434235087492284,1.3633578265876825,1.2
1,2173,2173,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.22861682053093,0.702540186894788,698.081010721833,10.25748888888889,57.70627166960021,0.0,0.05817826574896517,1.3634619413285127,1.2
1,2174,2174,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.39717318728145,0.7488574798586828,744.1043177002523,10.25748888888889,57.70627166960021,0.0,0.06201386096343465,1.3634619413285127,1.2
1,2175,2175,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.47068847029152,0.7385632052254614,733.8753830789171,9.96441777777778,0.0,0.0,0.06116137870480182,0.20335546485260814,0.0
1,2176,2176,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.5171965990116,0.727968851100129,723.3482736356183,10.25748888888889,0.0,0.0,0.06028404647350765,0.2093365079365075,0.0
1,2177,2177,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.59086854673737,0.7176763171859707,713.1210686846218,9.96441777777778,0.0,0.0,0.05943170836608233,0.20335546485260814,0.0
1,2178,2178,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.6917020498172,0.7076855783313023,703.1937432338868,9.671346666666667,0.0,0.0,0.05860436229968221,0.197374421768707,0.0
1,2179,2179,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.71135739938927,0.696792859993214,692.3701633607262,10.55056,0.0,0.0,0.057702322140238876,0.21531755102040862,0.0
1,2180,2180,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.78526316704833,0.6865029240783147,682.1455399189193,9.96441777777778,0.0,0.0,0.05685019917650799,0.20335546485260814,0.0
1,2181,2181,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.91341483192622,0.6768157203547357,672.5198229954303,9.378275555555556,0.0,0.0,0.05604798924872325,0.19139337868480766,0.0
1,2182,2182,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.06872351218178,0.6674302612464641,663.1939354482004,9.085204444444445,0.0,0.0,0.055270767184615426,0.18541233560090653,0.0
1,2183,2183,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.2241025833806,0.6580455842597848,653.868825058266,9.085204444444445,0.0,0.0,0.05449360988901292,0.18541233560090653,0.0
1,2184,2184,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.3795520396569,0.6486616893295211,644.5444917608642,9.085204444444445,0.0,0.0,0.05371651735651839,0.18541233560090653,0.0
1,2185,2185,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.53507187514515,0.6392785763905016,635.2209354912371,9.085204444444445,0.0,0.0,0.05293948958173491,0.18541233560090653,0.0
