Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2186,2186,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.6906620839804,0.6298962453775602,625.8981561846325,9.085204444444445,0.0,0.0,0.05216252655926598,0.18541233560090653,0.0
1,2187,2187,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.7921539375988,0.6199128215288758,615.9780993099391,9.671346666666667,0.0,0.0,0.051335786258016436,0.197374421768707,0.0
1,2188,2188,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.9478893895956,0.6105321043288398,606.6569235730163,9.085204444444445,0.0,0.0,0.05055895687749115,0.18541233560090653,0.0
1,2189,2189,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.10369519697133,0.6011521688552369,597.3365246007382,9.085204444444445,0.0,0.0,0.04978219223274758,0.18541233560090653,0.0
1,2190,2190,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.29963429479045,0.6477737143865606,643.6621529890177,9.96441777777778,57.7010659325587,0.0,0.05364298299766795,1.357376783503783,1.2
1,2191,2191,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.52277013278427,0.6946974459198252,690.2880493386125,9.671346666666667,57.70627166960021,0.0,0.05752879817806588,1.3514998551607122,1.2
1,2192,2192,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.77263840414133,0.7419182044904591,737.2090874300269,9.378275555555556,57.70627166960021,0.0,0.061439210553381696,1.345518812076813,1.2
1,2193,2193,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.90037445441612,0.7322263828268457,727.5787818775785,9.378275555555556,0.0,0.0,0.06063661820798222,0.19139337868480766,0.0
1,2194,2194,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.9740144706539,0.7219334941183769,717.3512243842287,9.96441777777778,0.0,0.0,0.05978425071957902,0.20335546485260814,0.0
1,2195,2195,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.04773168355706,0.7116414631506338,707.1245191873365,9.96441777777778,0.0,0.0,0.05893195426179986,0.20335546485260814,0.0
1,2196,2196,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.12152608669243,0.7013502898521381,696.8986662158775,9.96441777777778,0.0,0.0,0.05807972882872552,0.20335546485260814,0.0
1,2197,2197,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.19539767362755,0.6910599741514172,686.6736653988327,9.96441777777778,0.0,0.0,0.057227574414437266,0.20335546485260814,0.0
1,2198,2198,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.29643079928016,0.681071453325335,676.7485438983715,9.671346666666667,0.0,0.0,0.05640041202586645,0.197374421768707,0.0
1,2199,2199,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.4246232001887,0.6713847022243188,667.1232767245508,9.378275555555556,0.0,0.0,0.055598239580344266,0.19139337868480766,0.0
1,2200,2200,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.52580389038076,0.6613978210042306,657.1997844231458,9.671346666666667,0.0,0.0,0.05477121296967629,0.197374421768707,0.0
1,2201,2201,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.62705948218195,0.651411772024244,647.2771190794326,9.671346666666667,0.0,0.0,0.05394425527789254,0.197374421768707,0.0
1,2202,2202,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.72838996935053,0.6414265552150059,637.355280624498,9.671346666666667,0.0,0.0,0.05311736649924978,0.197374421768707,0.0
1,2203,2203,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.8568797069949,0.6317431078554989,627.7332962226169,9.378275555555556,0.0,0.0,0.05231546764085481,0.19139337868480766,0.0
1,2204,2204,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.0125264318442,0.6223614047982688,618.4111408859513,9.085204444444445,0.0,0.0,0.0515385566202143,0.18541233560090653,0.0
1,2205,2205,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.16824351946642,0.6129804835496269,609.0897623955639,9.085204444444445,0.0,0.0,0.05076171034215884,0.18541233560090653,0.0
1,2206,2206,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.26986224129854,0.6029984693477616,599.171106220353,9.671346666666667,0.0,0.0,0.049935086775594044,0.197374421768707,0.0
1,2207,2207,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.54704057591317,0.6505226730657021,646.3936634263773,9.085204444444445,57.7010659325587,0.0,0.053870627837851265,1.3394336542520815,1.2
1,2208,2208,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8243245194164,0.6980480502157376,693.6173866164667,9.085204444444445,57.70627166960021,0.0,0.05780626607354502,1.3395377689929118,1.2
1,2209,2209,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.07416766124123,0.7452685295693469,740.5381472631079,9.378275555555556,57.70627166960021,0.0,0.0617166553265362,1.345518812076813,1.2
1,2210,2210,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.20187858407792,0.7355764287119769,730.9075642890068,9.378275555555556,0.0,0.0,0.06091403986073896,0.19139337868480766,0.0
1,2211,2211,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.32966219767104,0.7258851355296784,721.2777838634869,9.378275555555556,0.0,0.0,0.06011149127956388,0.19139337868480766,0.0
1,2212,2212,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.43043413461334,0.7158937126068148,711.349778686487,9.671346666666667,0.0,0.0,0.05928408856458763,0.197374421768707,0.0
1,2213,2213,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.5312810072275,0.7059031223025279,701.4226008432518,9.671346666666667,0.0,0.0,0.05845675479983764,0.197374421768707,0.0
1,2214,2214,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.57803408656952,0.6953114898507725,690.8981957984726,10.25748888888889,0.0,0.0,0.057579647953868864,0.2093365079365075,0.0
1,2215,2215,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.516529157756,0.6835169906417331,679.1785588547184,11.429773333333335,0.0,0.0,0.056602930148738934,0.23326068027210844,0.0
1,2216,2216,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.5363657717357,0.6726262863526189,668.3569802469227,10.55056,0.0,0.0,0.05570105677530817,0.21531755102040862,0.0
1,2217,2217,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.52919970464785,0.6614355522738651,657.2372762041622,10.843631111111112,0.0,0.0,0.05477433754514228,0.22129859410430797,0.0
1,2218,2218,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.63045501346454,0.6514495001496061,647.3146077361339,9.671346666666667,0.0,0.0,0.05394737959297724,0.197374421768707,0.0
1,2219,2219,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.70470085632243,0.641163342848027,637.0937389239624,9.96441777777778,0.0,0.0,0.05309556954112529,0.20335546485260814,0.0
1,2220,2220,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.8061082067098,0.6311789800745535,627.1727490840408,9.671346666666667,0.0,0.0,0.052268751486293924,0.197374421768707,0.0
1,2221,2221,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.88050607846827,0.6208945119829807,616.9535587600903,9.96441777777778,0.0,0.0,0.05141708132011754,0.20335546485260814,0.0
1,2222,2222,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.98206544508713,0.6109118382787461,607.0342472685157,9.671346666666667,0.0,0.0,0.05059040313930458,0.197374421768707,0.0
1,2223,2223,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.11078404310854,0.6012309338123171,597.4147896194143,9.378275555555556,0.0,0.0,0.049788714861189624,0.19139337868480766,0.0
1,2224,2224,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.36089127288994,0.6484543474765551,644.3384659519731,9.378275555555556,57.7010659325587,0.0,0.05369934710825678,1.3454146973359826,1.2
1,2225,2225,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5027689220864,0.6944752102454044,690.0672242426078,10.55056,57.70627166960021,0.0,0.05751039455309675,1.3694429844124139,1.2
1,2226,2226,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.752638860211,0.7416959873356778,736.9882807361137,9.378275555555556,57.70627166960021,0.0,0.06142080846204798,1.345518812076813,1.2
1,2227,2227,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.88037657711448,0.7320041841901608,727.3579935842232,9.378275555555556,0.0,0.0,0.06061821765015612,0.19139337868480766,0.0
1,2228,2228,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.03527134389125,0.7226141260432362,718.0275361894442,9.085204444444445,0.0,0.0,0.05984061473368149,0.18541233560090653,0.0
1,2229,2229,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.19023653610412,0.7132248504011571,708.6978563327814,9.085204444444445,0.0,0.0,0.05906307661744991,0.18541233560090653,0.0
1,2230,2230,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.37235650923407,0.7041372945470453,699.6679811826222,8.792133333333334,0.0,0.0,0.05831052430891093,0.17943129251700718,0.0
1,2231,2231,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.60871336173238,0.6956523706859155,691.2369129884231,8.20599111111111,0.0,0.0,0.05760787673876349,0.1674692063492067,0.0
1,2232,2232,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.6284589603618,0.6847606551151311,680.414329517783,10.55056,0.0,0.0,0.05670591961978356,0.21531755102040862,0.0
1,2233,2233,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.81079241495638,0.6756754712772931,671.3868113281917,8.792133333333334,0.0,0.0,0.055953563740994396,0.17943129251700718,0.0
1,2234,2234,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.02027836977948,0.6668919818864387,662.659072664965,8.499062222222223,0.0,0.0,0.055226191571378036,0.17345024943310605,0.0
1,2235,2235,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.20274583942327,0.6578082871047031,653.6330340801114,8.792133333333334,0.0,0.0,0.05447395900325957,0.17943129251700718,0.0
1,2236,2236,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.33111271407847,0.6481234746008719,644.0096931987756,9.378275555555556,0.0,0.0,0.05367194709548926,0.19139337868480766,0.0
1,2237,2237,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.45955222482743,0.6384394691647494,634.3871542625133,9.378275555555556,0.0,0.0,0.05287000202204461,0.19139337868480766,0.0
1,2238,2238,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.61514872696694,0.6290572080774103,625.0644444376777,9.085204444444445,0.0,0.0,0.05209304479020566,0.18541233560090653,0.0
1,2239,2239,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.7166468733651,0.619073854148501,615.1444570389633,9.671346666666667,0.0,0.0,0.05126631027910353,0.197374421768707,0.0
1,2240,2240,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.79113553356797,0.608790394817422,604.9262690726832,9.96441777777778,0.0,0.0,0.05041472364969441,0.20335546485260814,0.0
1,2241,2241,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.85159553794372,0.6539066170882635,649.7561288163458,11.429773333333335,57.7010659325587,0.0,0.05415085663941544,1.3872819989232834,1.2
1,2242,2242,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.91217921106886,0.6990242134563206,694.5873539355287,11.429773333333335,57.70627166960021,0.0,0.057887103419912385,1.3873861136641137,1.2
1,2243,2243,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9453401408715,0.74383711267635,739.1158158861027,11.722844444444446,57.70627166960021,0.0,0.06159811783366137,1.3933671567480148,1.2
1,2244,2244,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.96472435393596,0.7329413817103996,728.2892425068877,10.55056,0.0,0.0,0.06069582819459019,0.21531755102040862,0.0
1,2245,2245,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.01127464633242,0.7223474960703601,717.7625985753032,10.25748888888889,0.0,0.0,0.059818534759171864,0.2093365079365075,0.0
1,2246,2246,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.0849887542209,0.7120554306024544,707.5358590972285,9.96441777777778,0.0,0.0,0.0589662354443894,0.20335546485260814,0.0
1,2247,2247,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.1858644139501,0.7020651601550012,697.6089990806257,9.671346666666667,0.0,0.0,0.05813892816739943,0.197374421768707,0.0
1,2248,2248,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.2868150007077,0.6920757222300855,687.6829663023577,9.671346666666667,0.0,0.0,0.05731168983268253,0.197374421768707,0.0
1,2249,2249,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.36075614689997,0.6817861794099997,677.4587334603058,9.96441777777778,0.0,0.0,0.05645959942164395,0.20335546485260814,0.0
1,2250,2250,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.4347744646634,0.6714974940518158,667.2353526376573,9.96441777777778,0.0,0.0,0.05560758001813962,0.20335546485260814,0.0
1,2251,2251,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.53595430891676,0.6615106034324085,657.3118509965929,9.671346666666667,0.0,0.0,0.054780552629101836,0.197374421768707,0.0
1,2252,2252,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.63720905484976,0.6515245450538864,647.3891763139985,9.671346666666667,0.0,0.0,0.05395359415901313,0.197374421768707,0.0
1,2253,2253,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.7114543348709,0.6412383814985654,637.168301287779,9.96441777777778,0.0,0.0,0.053101783589280686,0.20335546485260814,0.0
1,2254,2254,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.78577676111865,0.6309530751235405,626.9482780011448,9.96441777777778,0.0,0.0,0.05225004400376238,0.20335546485260814,0.0
1,2255,2255,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.88726068851395,0.6209695632057106,617.0281336163,9.671346666666667,0.0,0.0,0.05142329640939245,0.197374421768707,0.0
1,2256,2256,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.04298821494814,0.6115887579438681,607.7068703765184,9.085204444444445,0.0,0.0,0.05064645973635456,0.18541233560090653,0.0
1,2257,2257,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.11753301337257,0.6013059223708063,597.4893022091269,9.96441777777778,0.0,0.0,0.04979492476115734,0.20335546485260814,0.0
1,2258,2258,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.39472404208954,0.6488302671343281,644.7119995654855,9.085204444444445,57.7010659325587,0.0,0.053730477503582424,1.3394336542520815,1.2
1,2259,2259,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6449363172875,0.6960548479698608,691.6368356610477,9.378275555555556,57.70627166960021,0.0,0.057641206405621113,1.345518812076813,1.2
1,2260,2260,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.89479440812914,0.7432754934236572,738.5577613536019,9.378275555555556,57.70627166960021,0.0,0.061551609413584625,1.345518812076813,1.2
1,2261,2261,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.02252027873695,0.7335835586526328,728.92734341166,9.378275555555556,0.0,0.0,0.06074900770161346,0.19139337868480766,0.0
1,2262,2262,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.09615011615608,0.7232905568461785,718.6996735381822,9.96441777777778,0.0,0.0,0.05989663084741914,0.20335546485260814,0.0
1,2263,2263,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.11568842838926,0.7123965380932139,707.8748015041629,10.55056,0.0,0.0,0.058994482998930155,0.21531755102040862,0.0
1,2264,2264,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.16239280711284,0.7018043645234758,697.3498587759952,10.25748888888889,0.0,0.0,0.058117331342278124,0.2093365079365075,0.0
1,2265,2265,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.20917662713816,0.6912130736348686,686.8257931263882,10.25748888888889,0.0,0.0,0.057240252781597493,0.2093365079365075,0.0
1,2266,2266,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.28312424319492,0.6809236027021658,676.6016317154342,9.96441777777778,0.0,0.0,0.056388168323646494,0.20335546485260814,0.0
1,2267,2267,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.35714903028367,0.670634989225374,666.3783223179312,9.96441777777778,0.0,0.0,0.05553615487273366,0.20335546485260814,0.0
1,2268,2268,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.4583353433232,0.660648170481369,656.45489209606,9.671346666666667,0.0,0.0,0.05470913343579132,0.197374421768707,0.0
1,2269,2269,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.53251219615362,0.650361246623929,646.2332615935252,9.96441777777778,0.0,0.0,0.053857259904452476,0.20335546485260814,0.0
1,2270,2270,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.52551311686375,0.6391723679651526,635.1154011939858,10.843631111111112,0.0,0.0,0.052930694324025813,0.22129859410430797,0.0
1,2271,2271,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.5185979541638,0.6279844217129311,623.9984672828131,10.843631111111112,0.0,0.0,0.05200420595739754,0.22129859410430797,0.0
1,2272,2272,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.51176670106076,0.6167974077895639,612.8824597827995,10.843631111111112,0.0,0.0,0.051077794798133146,0.22129859410430797,0.0
1,2273,2273,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.50501935056215,0.6056113261173571,601.7673786167444,10.843631111111112,0.0,0.0,0.05015146083979868,0.22129859410430797,0.0
1,2274,2274,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.59258755930287,0.6510287506589207,646.8965288344606,11.136702222222223,57.7010659325587,0.0,0.05391253678093679,1.381300955839384,1.2
1,2275,2275,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7073615391257,0.6967484615458411,692.3260467200063,10.843631111111112,57.70627166960021,0.0,0.05769864544712111,1.3754240274963132,1.2
1,2276,2276,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.82179262111688,0.7424643624568543,737.7517788123948,10.843631111111112,57.70627166960021,0.0,0.06148443860424992,1.3754240274963132,1.2
1,2277,2277,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.81410276845827,0.7312678085384252,726.6262918697539,10.843631111111112,0.0,0.0,0.06055723742559829,0.22129859410430797,0.0
1,2278,2278,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.88774997400324,0.7209749997111471,716.3988137505713,9.96441777777778,0.0,0.0,0.059704876552260304,0.20335546485260814,0.0
1,2279,2279,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.90730565291494,0.7100811739212772,705.5741334548677,10.55056,0.0,0.0,0.05880274468329591,0.21531755102040862,0.0
1,2280,2280,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.92694303552008,0.6991882559502232,694.7503552158554,10.55056,0.0,0.0,0.057900687991987276,0.21531755102040862,0.0
1,2281,2281,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.91957775366023,0.6879953083740028,683.6284517251808,10.843631111111112,0.0,0.0,0.05697378545922,0.22129859410430797,0.0
1,2282,2282,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.99354950295645,0.6777061055884052,673.4045567593436,9.96441777777778,0.0,0.0,0.0561217232068792,0.20335546485260814,0.0
1,2283,2283,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.85092353047568,0.6650102614497299,660.7892959192963,12.308986666666668,0.0,0.0,0.05507036385692943,0.25120380952381005,0.0
1,2284,2284,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.73547713817567,0.6526164126463964,648.4741135841678,12.015915555555555,0.0,0.0,0.05404401313310841,0.24522276643990892,0.0
1,2285,2285,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.64720806109142,0.640524534012127,636.458984747416,11.722844444444446,0.0,0.0,0.05304266895136395,0.23924172335600957,0.0
1,2286,2286,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.47777658904772,0.6275308509894192,623.5477754718542,12.602057777777778,0.0,0.0,0.05196664517641922,0.2571848526077094,0.0
1,2287,2287,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.33552693097644,0.6148391881219605,610.9366693635808,12.308986666666668,0.0,0.0,0.05091563208297198,0.25120380952381005,0.0
1,2288,2288,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.16628809902693,0.6018476455447436,598.0275869476343,12.602057777777778,0.0,0.0,0.049839785561099616,0.2571848526077094,0.0
1,2289,2289,12.89512888888889,57.7010659325587,12.89512888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.09137836727353,0.6454597596363726,641.3628854155633,12.89512888888889,57.7010659325587,0.0,0.053451361398080106,1.4171872143427855,1.2
1,2290,2290,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.15202539182957,0.6905780599092174,686.1948099716961,11.429773333333335,57.70627166960021,0.0,0.057187666469847166,1.3873861136641137,1.2
1,2291,2291,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.21233402913356,0.7356926003237061,731.022998534116,11.429773333333335,57.70627166960021,0.0,0.06092366018285825,1.3873861136641137,1.2
1,2292,2292,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.17761060334118,0.7241956733704576,719.5990450899827,11.136702222222223,0.0,0.0,0.059971584722892136,0.2272796371882091,0.0
1,2293,2293,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.25131084989994,0.7139034538877769,709.3721525746985,9.96441777777778,0.0,0.0,0.05911927265394604,0.20335546485260814,0.0
1,2294,2294,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.40634137215397,0.7045149041350441,700.0431940000036,9.085204444444445,0.0,0.0,0.05834179464955443,0.18541233560090653,0.0
1,2295,2295,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.5072735858317,0.6945252620647967,690.1169583721589,9.671346666666667,0.0,0.0,0.057514539409297356,0.197374421768707,0.0
1,2296,2296,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.58119636047525,0.6842355151163915,679.8925226974345,9.96441777777778,0.0,0.0,0.056662432094127385,0.20335546485260814,0.0
1,2297,2297,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.68228066957062,0.6742475629952289,669.9679662921984,9.671346666666667,0.0,0.0,0.055835316800749935,0.197374421768707,0.0
1,2298,2298,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.6480180815582,0.6627557564617578,658.5491007674186,11.136702222222223,0.0,0.0,0.054883665369399,0.2272796371882091,0.0
1,2299,2299,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.66801040479427,0.651866782275492,647.7292412811303,10.55056,0.0,0.0,0.05398193526803319,0.21531755102040862,0.0
1,2300,2300,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.68808439533677,0.6409787155037417,636.9102834497991,10.55056,0.0,0.0,0.05308028031084249,0.21531755102040862,0.0
1,2301,2301,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.65407132368054,0.6294896813742283,625.4941727319228,11.136702222222223,0.0,0.0,0.05212885846586573,0.2272796371882091,0.0
1,2302,2302,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.72848186517925,0.6192053540575472,615.2751222893351,9.96441777777778,0.0,0.0,0.05127719995744104,0.20335546485260814,0.0
1,2303,2303,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.80296953913282,0.6089218837681425,605.0569234342842,9.96441777777778,0.0,0.0,0.05042561242055873,0.20335546485260814,0.0
1,2304,2304,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.99885036409012,0.6555427818232233,651.3819084559941,9.96441777777778,57.7010659325587,0.0,0.054286349567130104,1.357376783503783,1.2
1,2305,2305,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.19484357272842,0.7021649285858712,697.7081342594511,9.96441777777778,57.70627166960021,0.0,0.058147190120797665,1.3574808982446134,1.2
1,2306,2306,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.4175714766157,0.7490841275179525,744.3295267772733,9.671346666666667,57.70627166960021,0.0,0.06203262995060199,1.3514998551607122,1.2
1,2307,2307,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.49108505976835,0.7387898339974261,734.100573388515,9.96441777777778,0.0,0.0,0.061180146127886914,0.20335546485260814,0.0
1,2308,2308,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.56467585012237,0.728496398334693,723.8724724125392,9.96441777777778,0.0,0.0,0.06032773334549039,0.20335546485260814,0.0
1,2309,2309,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.61125947989416,0.7179028831099349,713.3461965451291,10.25748888888889,0.0,0.0,0.05945047058464282,0.2093365079365075,0.0
1,2310,2310,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.5225007542814,0.7058055639364601,701.325661701464,11.722844444444446,0.0,0.0,0.058448675864777394,0.23924172335600957,0.0
1,2311,2311,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.37966403586302,0.6931073781762558,688.7080741026715,12.308986666666668,0.0,0.0,0.05739712260210614,0.25120380952381005,0.0
1,2312,2312,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.2098381924881,0.6801093132498678,675.7925107363301,12.602057777777778,0.0,0.0,0.05632073595602383,0.2571848526077094,0.0
1,2313,2313,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.06719419594984,0.6674132688438872,663.1770509001179,12.308986666666668,0.0,0.0,0.05526936002167831,0.25120380952381005,0.0
1,2314,2314,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.87047669704518,0.6541164077449464,649.9645878858612,12.89512888888889,0.0,0.0,0.05416822967629479,0.26316589569161053,0.0
1,2315,2315,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.72802764729823,0.6414225294144247,637.3512803765533,12.308986666666668,0.0,0.0,0.05311703311747257,0.25120380952381005,0.0
1,2316,2316,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.61275816298848,0.6290306462554275,625.0380512093867,12.015915555555555,0.0,0.0,0.05209084517121316,0.24522276643990892,0.0
1,2317,2317,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.6330034245511,0.6181444824950122,614.2209843105614,10.55056,0.0,0.0,0.051189347804863866,0.21531755102040862,0.0
1,2318,2318,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.59916160964247,0.6066573512182495,602.8067643676135,11.136702222222223,0.0,0.0,0.05023808353759592,0.2272796371882091,0.0
1,2319,2319,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.65963761184517,0.6517737512427242,647.6368007366682,11.429773333333335,57.7010659325587,0.0,0.0539742312473263,1.3872819989232834,1.2
1,2320,2320,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.63898419741497,0.6959887133046107,691.5711207669779,12.308986666666668,57.70627166960021,0.0,0.057635729708057165,1.4053292429158153,1.2
1,2321,2321,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.61799917076928,0.7401999907863254,735.5017796039517,12.308986666666668,57.70627166960021,0.0,0.0612969230439163,1.4053292429158153,1.2
1,2322,2322,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.4478201327998,0.727198001475553,722.5823167621518,12.602057777777778,0.0,0.0,0.060220211414463855,0.2571848526077094,0.0
1,2323,2323,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.2777386097501,0.71419709566389,709.6639305422553,12.602057777777778,0.0,0.0,0.05914358951098053,0.2571848526077094,0.0
1,2324,2324,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.08067023214426,0.7008963359127142,696.4475936213618,12.89512888888889,0.0,0.0,0.05804213631313957,0.26316589569161053,0.0
1,2325,2325,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.91078597158634,0.6878976219065147,683.5313852950604,12.602057777777778,0.0,0.0,0.056965695915914695,0.2571848526077094,0.0
1,2326,2326,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.79516792408288,0.6755018658231432,671.2143077858173,12.015915555555555,0.0,0.0,0.05593918724775542,0.24522276643990892,0.0
1,2327,2327,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.67964284475008,0.6631071427194453,658.8982566996998,12.015915555555555,0.0,0.0,0.054912764121985154,0.24522276643990892,0.0
1,2328,2328,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.64546380988975,0.6516162645543305,647.4803136507194,11.136702222222223,0.0,0.0,0.053961189570024125,0.2272796371882091,0.0
1,2329,2329,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,147.58428659526592,0.6398254066140657,635.7642948638108,11.429773333333335,0.0,0.0,0.052984773303092834,0.23326068027210844,0.0
1,2330,2330,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.4961134507269,0.6277345938969656,623.7502251786191,11.722844444444446,0.0,0.0,0.0519835173913342,0.23924172335600957,0.0
1,2331,2331,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.43511534863302,0.6159457260959225,612.0361838990833,11.429773333333335,0.0,0.0,0.0510072659304178,0.23326068027210844,0.0
1,2332,2332,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.32003694034816,0.6035559660038684,599.7250643232898,12.015915555555555,0.0,0.0,0.04998125379809066,0.24522276643990892,0.0
1,2333,2333,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2992831188908,0.6477698124321198,643.658275801135,12.308986666666668,57.7010659325587,0.0,0.05364265987175057,1.405225128174985,1.2
1,2334,2334,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.30574409535137,0.6922860455039043,687.8919546083715,12.015915555555555,57.70627166960021,0.0,0.057329106976278986,1.3993481998319142,1.2
1,2335,2335,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.28478683871418,0.7364976315412689,731.8229200425252,12.308986666666668,57.70627166960021,0.0,0.06099032586403244,1.4053292429158153,1.2
1,2336,2336,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.0875512070893,0.7231950134121033,718.6047365391732,12.89512888888889,0.0,0.0,0.059888718771495396,0.26316589569161053,0.0
1,2337,2337,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.91749970645012,0.710194441182779,705.6866817842954,12.602057777777778,0.0,0.0,0.05881212449239898,0.2571848526077094,0.0
1,2338,2338,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.77463007145235,0.6974958896828041,693.0687307671626,12.308986666666668,0.0,0.0,0.057760540942342085,0.25120380952381005,0.0
1,2339,2339,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.60477131424113,0.6844974590471237,680.1528040127657,12.602057777777778,0.0,0.0,0.0566841240113981,0.2571848526077094,0.0
1,2340,2340,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.48917876795915,0.6721019863106571,667.8360080519627,12.015915555555555,0.0,0.0,0.05565763880756419,0.24522276643990892,0.0
1,2341,2341,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.48201663312162,0.6609112959235736,656.7163474235518,10.843631111111112,0.0,0.0,0.054730923195562275,0.22129859410430797,0.0
1,2342,2342,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.3936853444128,0.648818726049031,644.7005317339801,11.722844444444446,0.0,0.0,0.05372952177131262,0.23924172335600957,0.0
1,2343,2343,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.46795091807644,0.6385327879786271,634.4798807614756,9.96441777777778,0.0,0.0,0.052877729874279154,0.20335546485260814,0.0
1,2344,2344,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.6235467203248,0.6291505191147201,625.1571632094318,9.085204444444445,0.0,0.0,0.052100771998452526,0.18541233560090653,0.0
1,2345,2345,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.7250441668902,0.619167157409891,615.237168084153,9.671346666666667,0.0,0.0,0.05127403684341638,0.197374421768707,0.0
1,2346,2346,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.82661648866835,0.6091846276518706,605.3179996251347,9.671346666666667,0.0,0.0,0.05044737058297647,0.197374421768707,0.0
1,2347,2347,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.0224953430465,0.6558055038116279,651.6429628904955,9.96441777777778,57.7010659325587,0.0,0.05430810591636765,1.357376783503783,1.2
1,2348,2348,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.2184865812699,0.7024276286807767,697.9691669394163,9.96441777777778,57.70627166960021,0.0,0.05816894465700611,1.3574808982446134,1.2
1,2349,2349,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.38704379220707,0.7487449310245228,743.9924832381508,10.25748888888889,57.70627166960021,0.0,0.06200454064823326,1.3634619413285127,1.2
1,2350,2350,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.46055991933338,0.7384506657703708,733.7635579363542,9.96441777777778,0.0,0.0,0.06115205916629338,0.20335546485260814,0.0
1,2351,2351,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.56123761479884,0.7284581957199872,723.8345122781816,9.671346666666667,0.0,0.0,0.060324569737326576,0.197374421768707,0.0
1,2352,2352,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.68907461513942,0.7187674957237713,714.2053212736625,9.378275555555556,0.0,0.0,0.05952207027866177,0.19139337868480766,0.0
1,2353,2353,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.7357312116808,0.7081747912408974,703.6798510021808,10.25748888888889,0.0,0.0,0.058644874656403105,0.2093365079365075,0.0
1,2354,2354,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.8366359762052,0.6981848441800578,693.753312319586,9.671346666666667,0.0,0.0,0.05781759415947879,0.197374421768707,0.0
1,2355,2355,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.88344694263313,0.6875938549181458,683.2295463821838,10.25748888888889,0.0,0.0,0.05694054057689673,0.2093365079365075,0.0
1,2356,2356,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.95742170283023,0.6773046855870027,673.0056846584584,9.96441777777778,0.0,0.0,0.05608848109496279,0.20335546485260814,0.0
1,2357,2357,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.03147363179735,0.6670163736866372,662.7826749232102,9.96441777777778,0.0,0.0,0.05523649261798568,0.20335546485260814,0.0
1,2358,2358,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,149.05143400040424,0.656127044448936,651.9624626390754,10.55056,0.0,0.0,0.054334733114349144,0.21531755102040862,0.0
1,2359,2359,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.04439167763067,0.6449376853070076,640.8441248061156,10.843631111111112,0.0,0.0,0.05340812774448833,0.22129859410430797,0.0
1,2360,2360,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.0374332750507,0.6337492586116743,629.7267135013085,10.843631111111112,0.0,0.0,0.05248159959174168,0.22129859410430797,0.0
1,2361,2361,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.08472750837038,0.623163638981893,619.2082831138077,10.25748888888889,0.0,0.0,0.0516049906753736,0.2093365079365075,0.0
1,2362,2362,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.18626985653674,0.6131807761837417,609.2887837285369,9.671346666666667,0.0,0.0,0.050778296835447705,0.197374421768707,0.0
1,2363,2363,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.28788707617412,0.6031987452908235,599.3701109682149,9.671346666666667,0.0,0.0,0.04995167188667513,0.197374421768707,0.0
1,2364,2364,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.53797954736945,0.6504219949707716,646.2936243573281,9.378275555555556,57.7010659325587,0.0,0.05386229055399017,1.3454146973359826,1.2
1,2365,2365,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.81526424595836,0.6979473805106484,693.5173558840065,9.085204444444445,57.70627166960021,0.0,0.05779792948445758,1.3395377689929118,1.2
1,2366,2366,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.09219250415572,0.74546880560173,740.7371520997243,9.085204444444445,57.70627166960021,0.0,0.06173324044501411,1.3395377689929118,1.2
1,2367,2367,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.24698628627192,0.7360776254030211,731.405579775069,9.085204444444445,0.0,0.0,0.060955544609973246,0.18541233560090653,0.0
1,2368,2368,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.42893486358935,0.7269881651509925,722.3738123146229,8.792133333333334,0.0,0.0,0.06020283459576822,0.17943129251700718,0.0
1,2369,2369,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.5567828891592,0.7172975876573242,712.7447430351009,9.378275555555556,0.0,0.0,0.05940034528169855,0.19139337868480766,0.0
1,2370,2370,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.6576192327105,0.7073068803634499,702.8174489448367,9.671346666666667,0.0,0.0,0.0585730018288888,0.197374421768707,0.0
1,2371,2371,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.70436178386706,0.696715130931856,692.2929276627157,10.25748888888889,0.0,0.0,0.05769588529566761,0.2093365079365075,0.0
1,2372,2372,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.77826813449406,0.6864252014943785,682.068310657217,9.96441777777778,0.0,0.0,0.05684376286834045,0.20335546485260814,0.0
1,2373,2373,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.82516729824215,0.6758351922026904,671.5455184699533,10.25748888888889,0.0,0.0,0.05596679043836597,0.2093365079365075,0.0
1,2374,2374,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.89923024840962,0.6655470027601069,661.3226304152207,9.96441777777778,0.0,0.0,0.055114812102276915,0.20335546485260814,0.0
1,2375,2375,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.9462859986482,0.6549587333183133,650.8015670346439,10.25748888888889,0.0,0.0,0.054237983751532944,0.2093365079365075,0.0
1,2376,2376,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.9934211609076,0.6443713462323065,640.2813804093487,10.25748888888889,0.0,0.0,0.053361228469818216,0.2093365079365075,0.0
1,2377,2377,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.12188881261932,0.634687653473548,630.6591521658188,9.378275555555556,0.0,0.0,0.05255930928959237,0.19139337868480766,0.0
1,2378,2378,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.25042909202676,0.6250047676891861,621.0377257746425,9.378275555555556,0.0,0.0,0.051757456935964875,0.19139337868480766,0.0
1,2379,2379,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.29778890902836,0.6144198767669817,610.5200194694523,10.25748888888889,0.0,0.0,0.050880908364818095,0.2093365079365075,0.0
1,2380,2380,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.39939683541135,0.6044377426156817,600.601244106152,9.671346666666667,0.0,0.0,0.05005427486508476,0.197374421768707,0.0
1,2381,2381,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.56822693007754,0.6507580770008615,646.6275732012905,10.25748888888889,57.7010659325587,0.0,0.05389012194360284,1.3633578265876825,1.2
1,2382,2382,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6017498559036,0.6955749983989289,691.160031800259,11.722844444444446,57.70627166960021,0.0,0.05760146943914152,1.3933671567480148,1.2
1,2383,2383,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.60785229346945,0.7400872477052161,735.389752127829,12.015915555555555,57.70627166960021,0.0,0.06128758664287265,1.3993481998319142,1.2
1,2384,2384,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.51892718512227,0.7279880798346917,723.3673803211985,11.722844444444446,0.0,0.0,0.06028563883000238,0.23924172335600957,0.0
1,2385,2385,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.48426154323357,0.7164917949248173,711.9440648452496,11.136702222222223,0.0,0.0,0.05933361653848235,0.2272796371882091,0.0
1,2386,2386,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.47676648483142,0.7052974053870158,700.8207285454392,10.843631111111112,0.0,0.0,0.05840659459500286,0.22129859410430797,0.0
1,2387,2387,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.55060846840001,0.6950067607600003,690.5954008898669,9.96441777777778,0.0,0.0,0.057554412941900744,0.20335546485260814,0.0
1,2388,2388,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.57035890910387,0.684115098990043,679.7728708785684,10.55056,0.0,0.0,0.05665246027823722,0.21531755102040862,0.0
1,2389,2389,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.56310667592126,0.6729234075102362,668.6522155115886,10.843631111111112,0.0,0.0,0.05572566176444608,0.22129859410430797,0.0
1,2390,2390,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.58302274177447,0.6620335860197162,657.8315140990715,10.55056,0.0,0.0,0.05482386149671401,0.21531755102040862,0.0
1,2391,2391,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.60302048128887,0.6511446720143206,647.0117144116721,10.55056,0.0,0.0,0.053922136379004254,0.21531755102040862,0.0
1,2392,2392,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.62309988765827,0.6402566654184253,636.1928163742466,10.55056,0.0,0.0,0.05302048640505431,0.21531755102040862,0.0
1,2393,2393,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.61617659272744,0.6290686288080827,625.0757926784755,10.843631111111112,0.0,0.0,0.052093990555752596,0.22129859410430797,0.0
1,2394,2394,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.63642156942092,0.6181824618824547,614.2587226345279,10.55056,0.0,0.0,0.051192492927287926,0.21531755102040862,0.0
1,2395,2395,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.62966383101661,0.6069962647890735,603.1435267799018,10.843631111111112,0.0,0.0,0.05026614941077604,0.22129859410430797,0.0
1,2396,2396,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.71722165271728,0.6524135739190811,648.2725623186043,11.136702222222223,57.7010659325587,0.0,0.05402721579453324,1.381300955839384,1.2
1,2397,2397,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80490088501594,0.6978322320557326,693.4029383015107,11.136702222222223,57.70627166960021,0.0,0.057788393891283506,1.3814050705802143,1.2
1,2398,2398,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.94640820007803,0.743848980000867,739.1276078861163,10.55056,57.70627166960021,0.0,0.061599100582224876,1.3694429844124139,1.2
1,2399,2399,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.99287668548732,0.7332541853943033,728.6000607574168,10.25748888888889,0.0,0.0,0.06072173187410757,0.2093365079365075,0.0
1,2400,2400,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.01234027050637,0.7223593363389597,717.7743636911292,10.55056,0.0,0.0,0.059819515267199704,0.21531755102040862,0.0
1,2401,2401,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.03188556689338,0.7114653951877041,706.9495687662638,10.55056,0.0,0.0,0.05891737384500908,0.21531755102040862,0.0
1,2402,2402,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.05151256783898,0.7005723618648777,696.1256759076422,10.55056,0.0,0.0,0.05801530760127029,0.21531755102040862,0.0
1,2403,2403,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.07122126653456,0.6896802362948283,685.3026850400921,10.55056,0.0,0.0,0.05711331652971849,0.21531755102040862,0.0
1,2404,2404,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.09101165617187,0.6787890184019097,674.4805960884477,10.55056,0.0,0.0,0.05621140062408931,0.21531755102040862,0.0
