Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2405,2405,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.08379936859367,0.6675977707621519,663.360381744367,10.843631111111112,0.0,0.0,0.05528463886526936,0.22129859410430797,0.0
1,2406,2406,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.99541793132357,0.6555046436813728,651.3440123852686,11.722844444444446,0.0,0.0,0.05428319129804721,0.23924172335600957,0.0
1,2407,2407,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.8800428311568,0.6431115870128534,639.0296171571013,12.015915555555555,0.0,0.0,0.05325690617193943,0.24522276643990892,0.0
1,2408,2408,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.76476067891508,0.6307195630990564,626.7162481285362,12.015915555555555,0.0,0.0,0.05223070656959216,0.24522276643990892,0.0
1,2409,2409,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.70374018955215,0.6189304465505796,615.0019596804212,11.429773333333335,0.0,0.0,0.05125443450957757,0.23326068027210844,0.0
1,2410,2410,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.72406120261257,0.608045124473473,604.1857291225567,10.55056,0.0,0.0,0.050353006844116734,0.21531755102040862,0.0
1,2411,2411,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.89286424191482,0.6543651582434981,650.2117595106106,10.25748888888889,57.7010659325587,0.0,0.054188829028303236,1.3633578265876825,1.2
1,2412,2412,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06178192138023,0.7006864657931138,696.2390555932975,10.25748888888889,57.70627166960021,0.0,0.058024756695832784,1.3634619413285127,1.2
1,2413,2413,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.2032678296893,0.7467029758854367,741.9634888347954,10.55056,57.70627166960021,0.0,0.06183544368987378,1.3694429844124139,1.2
1,2414,2414,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.2226305487797,0.7358070060975522,731.1366781495013,10.55056,0.0,0.0,0.06093313427364792,0.21531755102040862,0.0
1,2415,2415,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.26915934899324,0.7252128816554804,720.6097969316132,10.25748888888889,0.0,0.0,0.060055821062723,0.2093365079365075,0.0
1,2416,2416,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.34285196648983,0.7149205774054426,710.3828201870089,9.96441777777778,0.0,0.0,0.05920350197408191,0.20335546485260814,0.0
1,2417,2417,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.4166217762683,0.7046291308474255,700.1566956904664,9.96441777777778,0.0,0.0,0.058351253912031546,0.20335546485260814,0.0
1,2418,2418,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.4633844105462,0.6940376045616247,689.6323961377833,10.25748888888889,0.0,0.0,0.05747415585780343,0.2093365079365075,0.0
1,2419,2419,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.51022648127127,0.6834469609030143,679.1089736100629,10.25748888888889,0.0,0.0,0.05659713089507983,0.2093365079365075,0.0
1,2420,2420,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.53006362047404,0.6725562624497117,668.2874008010376,10.55056,0.0,0.0,0.05569525800492021,0.21531755102040862,0.0
1,2421,2421,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.57706680126495,0.6619674089029439,657.7657570229286,10.25748888888889,0.0,0.0,0.05481838128368435,0.2093365079365075,0.0
1,2422,2422,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.67831812115693,0.6519813124572992,647.8430445148321,9.671346666666667,0.0,0.0,0.053991419661207775,0.197374421768707,0.0
1,2423,2423,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.7525599754225,0.6416951108380278,637.6221316662624,9.96441777777778,0.0,0.0,0.05313960593935014,0.20335546485260814,0.0
1,2424,2424,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.82687897620025,0.6314097664022248,627.40207056043,9.96441777777778,0.0,0.0,0.05228786320196934,0.20335546485260814,0.0
1,2425,2425,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.87419075571148,0.6208243417301276,616.8838338931744,10.25748888888889,0.0,0.0,0.05141127043030039,0.2093365079365075,0.0
1,2426,2426,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.94866628725754,0.6105407365250836,606.6655009788232,9.96441777777778,0.0,0.0,0.05055967172087867,0.20335546485260814,0.0
1,2427,2427,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,143.99613458449284,0.5999570509388095,596.1489923590326,10.25748888888889,0.0,0.0,0.04968322296516648,0.2093365079365075,0.0
1,2428,2428,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.1649982843466,0.6462777587149624,642.1756924751501,10.25748888888889,57.7010659325587,0.0,0.053519100964676235,1.3633578265876825,1.2
1,2429,2429,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.30689225795876,0.6922988028662085,687.9046309969078,10.55056,57.70627166960021,0.0,0.05733016343002816,1.3694429844124139,1.2
1,2430,2430,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.34010362834084,0.7371122625371205,732.4336498410602,11.722844444444446,57.70627166960021,0.0,0.06104122425544297,1.3933671567480148,1.2
1,2431,2431,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.19703210968294,0.724411467885366,719.8134699099227,12.308986666666668,0.0,0.0,0.05998945494707248,0.25120380952381005,0.0
1,2432,2432,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.0540558469849,0.7117117316331658,707.1943416604461,12.308986666666668,0.0,0.0,0.05893777328614436,0.25120380952381005,0.0
1,2433,2433,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.992427916358,0.6999158657373112,695.4733467045368,11.429773333333335,0.0,0.0,0.05796094230390339,0.23326068027210844,0.0
1,2434,2434,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.03922590012425,0.6893247322236028,684.9494374309357,10.25748888888889,0.0,0.0,0.05708387677564262,0.2093365079365075,0.0
1,2435,2435,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.11318767874158,0.6790354186526842,674.7254323829563,9.96441777777778,0.0,0.0,0.05623180534902545,0.20335546485260814,0.0
1,2436,2436,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.1872266272107,0.6687469625245632,664.5022793353976,9.96441777777778,0.0,0.0,0.055379804928360504,0.20335546485260814,0.0
1,2437,2437,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.2884271004505,0.6587603011161166,654.5790054504416,9.671346666666667,0.0,0.0,0.054552796520580184,0.197374421768707,0.0
1,2438,2438,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,148.38970247365086,0.6487744719294541,644.6565585049761,9.671346666666667,0.0,0.0,0.05372585703016719,0.197374421768707,0.0
1,2439,2439,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.43688401787068,0.6381876001985631,634.1368839637252,10.25748888888889,0.0,0.0,0.052849144425679236,0.2093365079365075,0.0
1,2440,2440,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.48414496362847,0.6276016107069828,623.6180860620192,10.25748888888889,0.0,0.0,0.051972504880574984,0.2093365079365075,0.0
1,2441,2441,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.50440094295772,0.6167155660328634,612.801137493623,10.55056,0.0,0.0,0.05107101737591657,0.21531755102040862,0.0
1,2442,2442,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.524738567622,0.6058304285291333,601.9850903376074,10.55056,0.0,0.0,0.05016960499521688,0.21531755102040862,0.0
1,2443,2443,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6664738557941,0.6518497095088233,647.7122768790445,10.55056,57.7010659325587,0.0,0.05398052145004121,1.3693388696715836,1.2
1,2444,2444,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.78124167842554,0.6975693519825061,693.1417267855863,10.843631111111112,57.70627166960021,0.0,0.05776662445083644,1.3754240274963132,1.2
1,2445,2445,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9227509650882,0.7435861218343132,738.8664181378182,10.55056,57.70627166960021,0.0,0.061577332955897846,1.3694429844124139,1.2
1,2446,2446,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.94213706058397,0.7326904117842663,728.0398655417489,10.55056,0.0,0.0,0.06067504504889982,0.21531755102040862,0.0
1,2447,2447,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.0157735966046,0.7223974844067177,717.8122696247602,9.96441777777778,0.0,0.0,0.05982267435825988,0.20335546485260814,0.0
1,2448,2448,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.0624029682308,0.7118044774247868,707.2864987742493,10.25748888888889,0.0,0.0,0.05894545368566124,0.2093365079365075,0.0
1,2449,2449,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.08202742605968,0.7009114158451075,696.462577838127,10.55056,0.0,0.0,0.05804338510193574,0.21531755102040862,0.0
1,2450,2450,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.10173358185037,0.6900192620205596,685.639558895416,10.55056,0.0,0.0,0.057141391690592215,0.21531755102040862,0.0
1,2451,2451,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.12152142879475,0.6791280158754973,674.8174418709503,10.55056,0.0,0.0,0.056239473445366304,0.21531755102040862,0.0
1,2452,2452,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.11430659873548,0.6679367399859499,663.6971994563878,10.843631111111112,0.0,0.0,0.05531270934714458,0.22129859410430797,0.0
1,2453,2453,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.1071757032454,0.6567463967027267,652.5778837286931,10.843631111111112,0.0,0.0,0.05438602247926436,0.22129859410430797,0.0
1,2454,2454,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.991791289931,0.6443532365547888,640.2633856779138,12.015915555555555,0.0,0.0,0.053359728783891475,0.24522276643990892,0.0
1,2455,2455,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.84941546396797,0.6316601718218663,627.6508866021233,12.308986666666668,0.0,0.0,0.05230859960014361,0.25120380952381005,0.0
1,2456,2456,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.73421919734017,0.6192691021926684,615.3384658011045,12.015915555555555,0.0,0.0,0.051282479023343985,0.24522276643990892,0.0
1,2457,2457,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.70036894778377,0.6077818771975976,603.924152734699,11.136702222222223,0.0,0.0,0.050331206995141174,0.2272796371882091,0.0
1,2458,2458,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86917396144062,0.6541019329048957,649.9502049207852,10.25748888888889,57.7010659325587,0.0,0.05416703099598175,1.3633578265876825,1.2
1,2459,2459,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.01100925374635,0.7001223250416261,695.6784955665058,10.55056,57.70627166960021,0.0,0.05797803946716442,1.3694429844124139,1.2
1,2460,2460,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.20666811581052,0.746740756842339,742.0010299877036,9.96441777777778,57.70627166960021,0.0,0.06183857238000697,1.3574808982446134,1.2
1,2461,2461,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.25311491289347,0.7361457212543718,731.4732434071624,10.25748888888889,0.0,0.0,0.060961183715906524,0.2093365079365075,0.0
1,2462,2462,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.32672553409307,0.7258525059343675,721.2453613753516,9.96441777777778,0.0,0.0,0.060108789180377674,0.20335546485260814,0.0
1,2463,2463,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.40041335440756,0.7155601483823063,711.0183316670435,9.96441777777778,0.0,0.0,0.05925646567772678,0.20335546485260814,0.0
1,2464,2464,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.4741783674037,0.7052686485267078,700.7921542112111,9.96441777777778,0.0,0.0,0.058404213202034434,0.20335546485260814,0.0
1,2465,2465,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.5751049279985,0.6952789436444278,690.8658561700156,9.671346666666667,0.0,0.0,0.057576952760231316,0.197374421768707,0.0
1,2466,2466,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.64902205003017,0.6849891338892241,680.6413580871413,9.96441777777778,0.0,0.0,0.056724840243948776,0.20335546485260814,0.0
1,2467,2467,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.69593198428527,0.6743992442698364,670.1186848125917,10.25748888888889,0.0,0.0,0.055847877724192994,0.2093365079365075,0.0
1,2468,2468,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.74292134271252,0.6638102371412503,659.5968884274818,10.25748888888889,0.0,0.0,0.05497098828464719,0.2093365079365075,0.0
1,2469,2469,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.7629057573435,0.6529211750815945,648.776941625555,10.55056,0.0,0.0,0.05406925090637179,0.21531755102040862,0.0
1,2470,2470,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.81005620128968,0.6423339577921074,638.2569237190439,10.25748888888889,0.0,0.0,0.05319250968572747,0.2093365079365075,0.0
1,2471,2471,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.88437041071523,0.6320485601190582,628.0368097138738,9.96441777777778,0.0,0.0,0.05234076253970113,0.20335546485260814,0.0
1,2472,2472,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.9316773992736,0.6214630822141513,617.5185201516887,10.25748888888889,0.0,0.0,0.05146416535975404,0.2093365079365075,0.0
1,2473,2473,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.00614814026602,0.6111794237807334,607.3001343468159,9.96441777777778,0.0,0.0,0.05061256224242153,0.20335546485260814,0.0
1,2474,2474,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.05361164734694,0.6005956849705214,596.7835728409113,10.25748888888889,0.0,0.0,0.049736109079165876,0.2093365079365075,0.0
1,2475,2475,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.24955491879518,0.6472172768755021,643.1092473085041,9.96441777777778,57.7010659325587,0.0,0.053596903684349044,1.357376783503783,1.2
1,2476,2476,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.41852620737086,0.6935391800818985,689.1371352672079,10.25748888888889,57.70627166960021,0.0,0.05743288067899058,1.3634619413285127,1.2
1,2477,2477,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5871500816725,0.7398572231296944,735.1611875685818,10.25748888888889,57.70627166960021,0.0,0.061268538008882566,1.3634619413285127,1.2
1,2478,2478,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.49822669850963,0.7277580744278848,723.138834808998,11.722844444444446,0.0,0.0,0.060266591783398445,0.23924172335600957,0.0
1,2479,2479,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.4635627816615,0.7162618086851277,711.7155383785085,11.136702222222223,0.0,0.0,0.0593145710791323,0.2272796371882091,0.0
1,2480,2480,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.45606944815617,0.7050674383128462,700.5922211225704,10.843631111111112,0.0,0.0,0.058387550722774434,0.22129859410430797,0.0
1,2481,2481,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.42157571107887,0.693573063456432,689.1708035765548,11.136702222222223,0.0,0.0,0.05743568660526333,0.2272796371882091,0.0
1,2482,2482,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.5225899885617,0.6835843332062411,679.2454739812455,9.671346666666667,0.0,0.0,0.05660850687400996,0.197374421768707,0.0
1,2483,2483,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.56951045882192,0.672994560653577,668.7229170303714,10.25748888888889,0.0,0.0,0.05573155404870168,0.2093365079365075,0.0
1,2484,2484,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.64359471372603,0.6627066079302892,658.5002641924253,9.96441777777778,0.0,0.0,0.05487959531564509,0.20335546485260814,0.0
1,2485,2485,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.69067176692582,0.6521185751880647,647.9794360090336,10.25748888888889,0.0,0.0,0.0540027865663,0.2093365079365075,0.0
1,2486,2486,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.76491259172093,0.6418323621302324,637.758511794506,9.96441777777778,0.0,0.0,0.05315097189720028,0.20335546485260814,0.0
1,2487,2487,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.81214620176422,0.6312460689084912,627.2394120904809,10.25748888888889,0.0,0.0,0.052274307199806726,0.2093365079365075,0.0
1,2488,2488,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.94071229305587,0.6215634699228431,617.6182706776442,9.378275555555556,0.0,0.0,0.05147247859635338,0.19139337868480766,0.0
1,2489,2489,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.01518228114048,0.611279803123783,607.3998765602277,9.96441777777778,0.0,0.0,0.05062087478625116,0.20335546485260814,0.0
1,2490,2490,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.03556067402658,0.6003951186002954,596.5842795092899,10.55056,0.0,0.0,0.04971949991743394,0.21531755102040862,0.0
1,2491,2491,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2044210883729,0.6467157898708098,642.6109433514781,10.25748888888889,57.7010659325587,0.0,0.05355537489386433,1.3633578265876825,1.2
1,2492,2492,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3733961381011,0.6930377348677901,688.6388728355117,10.25748888888889,57.70627166960021,0.0,0.057391355349238414,1.3634619413285127,1.2
1,2493,2493,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5149394118921,0.7390548823543567,734.3639394255728,10.55056,57.70627166960021,0.0,0.061202095126724955,1.3694429844124139,1.2
1,2494,2494,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.6156125757332,0.729062361952591,724.4348437356093,9.671346666666667,0.0,0.0,0.06037460152809479,0.197374421768707,0.0
1,2495,2495,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.7163606834773,0.7190706742608588,714.5065754702867,9.671346666666667,0.0,0.0,0.0595471768872645,0.197374421768707,0.0
1,2496,2496,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.79009936752934,0.7087788818614371,704.2801073274708,9.96441777777778,0.0,0.0,0.058694900185638034,0.20335546485260814,0.0
1,2497,2497,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.8639152400244,0.6984879471113822,694.0544913903334,9.96441777777778,0.0,0.0,0.05784269450707003,0.20335546485260814,0.0
1,2498,2498,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.93780829453007,0.6881978699392229,683.8297275878574,9.96441777777778,0.0,0.0,0.05699055984564192,0.20335546485260814,0.0
1,2499,2499,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.01177852461453,0.6779086502734948,673.6058158490316,9.96441777777778,0.0,0.0,0.05613849619543559,0.20335546485260814,0.0
1,2500,2500,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.08582592384647,0.6676202880427388,663.3827561028507,9.96441777777778,0.0,0.0,0.05528650355053344,0.20335546485260814,0.0
1,2501,2501,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.15995048579518,0.6573327831755019,653.1605482783153,9.96441777777778,0.0,0.0,0.05443458190501837,0.20335546485260814,0.0
1,2502,2502,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.1799834813309,0.6464442609036766,642.3411378380677,10.55056,0.0,0.0,0.05353288922727458,0.21531755102040862,0.0
1,2503,2503,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.2271825021334,0.6358575833570376,631.8216562485388,10.25748888888889,0.0,0.0,0.052656192703436855,0.2093365079365075,0.0
1,2504,2504,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.27446092301747,0.6252717880335276,621.3030512824758,10.25748888888889,0.0,0.0,0.05177956923764279,0.2093365079365075,0.0
1,2505,2505,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.32181873736653,0.6146868748596279,610.7853228668267,10.25748888888889,0.0,0.0,0.05090301882380421,0.2093365079365075,0.0
1,2506,2506,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.45050902261355,0.6050056558068171,601.165552628092,9.378275555555556,0.0,0.0,0.05010130449438221,0.19139337868480766,0.0
1,2507,2507,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.67350358063027,0.6519278175625584,647.7898891638846,9.671346666666667,57.7010659325587,0.0,0.05398698967946367,1.351395740419882,1.2
1,2508,2508,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.89660826285024,0.6988512029205584,694.4154415354648,9.671346666666667,57.70627166960021,0.0,0.05787277619263812,1.3514998551607122,1.2
1,2509,2509,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.1464453810298,0.7460716153447755,741.3361356775295,9.378275555555556,57.70627166960021,0.0,0.06178315990311939,1.345518812076813,1.2
1,2510,2510,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.30123464207293,0.7366803849119214,732.0045134375761,9.085204444444445,0.0,0.0,0.06100545990812368,0.18541233560090653,0.0
1,2511,2511,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.45609433734433,0.7272899370816034,722.6736688328093,9.085204444444445,0.0,0.0,0.0602278247214609,0.18541233560090653,0.0
1,2512,2512,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.61102446097442,0.7179002717886045,713.3436017984262,9.085204444444445,0.0,0.0,0.05945025433773033,0.18541233560090653,0.0
1,2513,2513,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.7660250070942,0.7085113889677134,704.0143122696294,9.085204444444445,0.0,0.0,0.05867274875153174,0.18541233560090653,0.0
1,2514,2514,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.94818033118491,0.6994242259020544,694.9848274148088,8.792133333333334,0.0,0.0,0.05792022897031492,0.17943129251700718,0.0
1,2515,2515,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.0762350862991,0.6897359454033235,685.3580405506951,9.378275555555556,0.0,0.0,0.05711792987338071,0.19139337868480766,0.0
1,2516,2516,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.20436250351707,0.6800484722613008,675.7320559188202,9.378275555555556,0.0,0.0,0.056315697634704565,0.19139337868480766,0.0
1,2517,2517,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.30547821543385,0.6700608690603762,665.8078462191489,9.671346666666667,0.0,0.0,0.055488611235865404,0.197374421768707,0.0
1,2518,2518,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.40666883437464,0.6600740981597183,655.8844635369527,9.671346666666667,0.0,0.0,0.0546615937608928,0.197374421768707,0.0
1,2519,2519,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.5079343540972,0.6500881594899688,645.9619078033134,9.671346666666667,0.0,0.0,0.05383464520404311,0.197374421768707,0.0
1,2520,2520,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.60927476835977,0.6401030529817752,636.0401789493185,9.671346666666667,0.0,0.0,0.05300776555957317,0.197374421768707,0.0
1,2521,2521,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.68360570957142,0.6298178412174602,625.8202496728793,9.96441777777778,0.0,0.0,0.052156033808890674,0.20335546485260814,0.0
1,2522,2522,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.785098151221,0.6198344239024558,615.9001992903952,9.671346666666667,0.0,0.0,0.05132929404870367,0.197374421768707,0.0
1,2523,2523,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.83249674580105,0.6092499638422337,605.3829211124121,10.25748888888889,0.0,0.0,0.05045278115779749,0.2093365079365075,0.0
1,2524,2524,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9742063874583,0.6552689598606477,651.1098245012846,10.55056,57.7010659325587,0.0,0.05426367401460827,1.3693388696715836,1.2
1,2525,2525,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.08894856571212,0.7009883173968012,696.538991278858,10.843631111111112,57.70627166960021,0.0,0.05804975341935645,1.3754240274963132,1.2
1,2526,2526,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.14917912608493,0.7461019902898326,741.3663178261689,11.429773333333335,57.70627166960021,0.0,0.061785675291788404,1.3873861136641137,1.2
1,2527,2527,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,156.06020890716837,0.7340023211907596,729.343447972397,11.722844444444446,0.0,0.0,0.060783685971530714,0.23924172335600957,0.0
1,2528,2528,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.94424507442028,0.7216027230491143,717.022552791264,12.015915555555555,0.0,0.0,0.05975685913753347,0.24522276643990892,0.0
1,2529,2529,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.88254296135776,0.709806032903975,705.3007388177605,11.429773333333335,0.0,0.0,0.05877995989813822,0.23326068027210844,0.0
1,2530,2530,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.82092932347132,0.6980103258163479,693.5799016620881,11.429773333333335,0.0,0.0,0.057803142067012925,0.23326068027210844,0.0
1,2531,2531,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.78648851473775,0.6865165390526418,682.1590684760275,11.136702222222223,0.0,0.0,0.05685132665022314,0.2272796371882091,0.0
1,2532,2532,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.77921827075465,0.6753246474528296,671.0382142592479,10.843631111111112,0.0,0.0,0.05592451156423434,0.22129859410430797,0.0
1,2533,2533,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.74494760460885,0.6638327511623204,659.6192595471375,11.136702222222223,0.0,0.0,0.05497285269998645,0.2272796371882091,0.0
1,2534,2534,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.76493185038464,0.6529436872264962,648.7993108809508,10.55056,0.0,0.0,0.0540711151663431,0.21531755102040862,0.0
1,2535,2535,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.81208212548972,0.642356468060997,638.2792911103351,10.25748888888889,0.0,0.0,0.05319437379034379,0.2093365079365075,0.0
1,2536,2536,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.85931180473855,0.6317701311637617,627.7601480080336,10.25748888888889,0.0,0.0,0.052317705476125805,0.2093365079365075,0.0
1,2537,2537,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.9066208815141,0.6211846764612677,617.2418815009906,10.25748888888889,0.0,0.0,0.05144111021760069,0.2093365079365075,0.0
1,2538,2538,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.9540093491999,0.610600103879999,606.7244915161566,10.25748888888889,0.0,0.0,0.05056458800868044,0.2093365079365075,0.0
1,2539,2539,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.09570886480688,0.6566189873867431,652.4512831074954,10.55056,57.7010659325587,0.0,0.054375471548253645,1.3693388696715836,1.2
1,2540,2540,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.21044091785424,0.7023382324206028,697.8803380968517,10.843631111111112,57.70627166960021,0.0,0.058161541636540685,1.3754240274963132,1.2
1,2541,2541,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.29774571521415,0.747752730169046,743.0065800984434,11.136702222222223,57.70627166960021,0.0,0.06192237520613746,1.3814050705802143,1.2
1,2542,2542,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.29001619979766,0.7365557355533074,731.8806552556952,10.843631111111112,0.0,0.0,0.060995137532769,0.22129859410430797,0.0
1,2543,2543,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.30945502319057,0.725660611368784,721.0546848065327,10.55056,0.0,0.0,0.060092898142056234,0.21531755102040862,0.0
1,2544,2544,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.27480683731534,0.7141645204146151,709.63156205521,11.136702222222223,0.0,0.0,0.05914089191226019,0.2272796371882091,0.0
1,2545,2545,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.26732923347205,0.7029703248163561,698.5084184639654,10.843631111111112,0.0,0.0,0.05821388602916622,0.22129859410430797,0.0
1,2546,2546,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.23285122474599,0.6914761247193999,687.0871745681713,11.136702222222223,0.0,0.0,0.05726203638371292,0.2272796371882091,0.0
1,2547,2547,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.17137506117092,0.6796819451241214,675.3678552095197,11.429773333333335,0.0,0.0,0.05628534504621383,0.23326068027210844,0.0
1,2548,2548,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.13707171529256,0.668189685725473,663.9485396939968,11.136702222222223,0.0,0.0,0.055333656112509115,0.2272796371882091,0.0
1,2549,2549,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.07577020000997,0.6563974466667774,652.231148554918,11.429773333333335,0.0,0.0,0.05435712547336596,0.23326068027210844,0.0
1,2550,2550,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.9333040424711,0.6437033782496788,639.6176521655544,12.308986666666668,0.0,0.0,0.053305913173227304,0.25120380952381005,0.0
1,2551,2551,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.7638487290956,0.6307094303232845,626.7061796677077,12.602057777777778,0.0,0.0,0.05222986746126409,0.2571848526077094,0.0
1,2552,2552,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.64865959302904,0.618318439922545,614.3938375922668,12.015915555555555,0.0,0.0,0.05120375344547603,0.24522276643990892,0.0
1,2553,2553,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.58773211208995,0.6065303568009996,602.6805760116965,11.429773333333335,0.0,0.0,0.05022756696488845,0.23326068027210844,0.0
1,2554,2554,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.67529342810056,0.6519477047566729,647.8096501296297,11.136702222222223,57.7010659325587,0.0,0.053988636563849474,1.381300955839384,1.2
1,2555,2555,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.79006051576766,0.6976673390640851,693.2390919217341,10.843631111111112,57.70627166960021,0.0,0.05777473888838521,1.3754240274963132,1.2
1,2556,2556,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9315690675272,0.7436841007503021,738.9637751602047,10.55056,57.70627166960021,0.0,0.061585446717243496,1.3694429844124139,1.2
1,2557,2557,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.9509544281811,0.7327883825353455,728.1372144510502,10.55056,0.0,0.0,0.0606831581340987,0.21531755102040862,0.0
1,2558,2558,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.99750586807136,0.7221945096452373,717.6105831884704,10.25748888888889,0.0,0.0,0.05980586575451874,0.2093365079365075,0.0
1,2559,2559,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.0441367620083,0.71160151957787,707.0848291451624,10.25748888888889,0.0,0.0,0.05892864648263709,0.2093365079365075,0.0
1,2560,2560,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.09084710337072,0.7010094122596748,696.5599522480247,10.25748888888889,0.0,0.0,0.05805150031236142,0.2093365079365075,0.0
1,2561,2561,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.13763688553806,0.6904181876170896,686.0359524239618,10.25748888888889,0.0,0.0,0.05717442723759995,0.2093365079365075,0.0
1,2562,2562,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.21159046323996,0.6801287829248883,675.8118568330664,9.96441777777778,0.0,0.0,0.056322348265110955,0.20335546485260814,0.0
1,2563,2563,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.25853685012729,0.6695392983347477,665.2895860169547,10.25748888888889,0.0,0.0,0.055445419286353416,0.2093365079365075,0.0
1,2564,2564,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.25139393544958,0.6583488215049954,654.17013759038,10.843631111111112,0.0,0.0,0.05451872135931161,0.22129859410430797,0.0
1,2565,2565,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,148.1901662266486,0.6465574025183181,642.4535613181432,11.429773333333335,0.0,0.0,0.05354225863139789,0.23326068027210844,0.0
1,2566,2566,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.18319567618954,0.6353688408465504,631.3360158936267,10.843631111111112,0.0,0.0,0.052615719301077314,0.22129859410430797,0.0
1,2567,2567,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.25756212399222,0.6250840235999133,621.1164786307754,9.96441777777778,0.0,0.0,0.05176402022091636,0.20335546485260814,0.0
1,2568,2568,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.30492134657447,0.6144991260730497,610.5987657628473,10.25748888888889,0.0,0.0,0.05088747110282917,0.2093365079365075,0.0
1,2569,2569,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.3523599558882,0.60391511062098,600.0819293709915,10.25748888888889,0.0,0.0,0.050010995030501826,0.2093365079365075,0.0
1,2570,2570,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.52119397029435,0.6502354885588261,646.1083017423579,10.25748888888889,57.7010659325587,0.0,0.0538468457156728,1.3633578265876825,1.2
1,2571,2571,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.71722698363214,0.6968580775959127,692.434967013041,9.96441777777778,57.70627166960021,0.0,0.057707722894661306,1.3574808982446134,1.2
1,2572,2572,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.91291032755214,0.7434767814172462,738.757771728285,9.96441777777778,57.70627166960021,0.0,0.0615682783338849,1.3574808982446134,1.2
1,2573,2573,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.9593816044508,0.7328820178272311,728.2302554192653,10.25748888888889,0.0,0.0,0.0606909121942883,0.2093365079365075,0.0
1,2574,2574,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.9517636193769,0.721686262437521,717.1055619369071,10.843631111111112,0.0,0.0,0.05976377714283749,0.22129859410430797,0.0
1,2575,2575,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.94422960246843,0.7104914400274269,705.9817955123391,10.843631111111112,0.0,0.0,0.058836719352640975,0.22129859410430797,0.0
1,2576,2576,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.93677954672802,0.6992975505192002,694.8589560683065,10.843631111111112,0.0,0.0,0.05790973881726031,0.22129859410430797,0.0
1,2577,2577,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.95649780650865,0.6884055311834295,684.036070760743,10.55056,0.0,0.0,0.057007756543107184,0.21531755102040862,0.0
1,2578,2578,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.97629775643432,0.6775144195159369,673.2140873602884,10.55056,0.0,0.0,0.05610584943414355,0.21531755102040862,0.0
1,2579,2579,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.02326375104724,0.6669251527894137,662.6920330249661,10.25748888888889,0.0,0.0,0.05522893849695526,0.2093365079365075,0.0
1,2580,2580,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.07030916516058,0.6563367685017841,652.1708555275051,10.25748888888889,0.0,0.0,0.05435210063567839,0.2093365079365075,0.0
1,2581,2581,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.17160271485557,0.6463511412761729,642.2486092611998,9.671346666666667,0.0,0.0,0.053525177869922475,0.197374421768707,0.0
1,2582,2582,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.27297115675475,0.6363663461861637,632.3271898487501,9.671346666666667,0.0,0.0,0.05269832401439704,0.197374421768707,0.0
1,2583,2583,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.4014988459668,0.6266833205107424,622.7056244544335,9.378275555555556,0.0,0.0,0.05189646007620915,0.19139337868480766,0.0
1,2584,2584,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.475930435172,0.6163992270574665,612.4868063908689,9.96441777777778,0.0,0.0,0.05104482093431693,0.20335546485260814,0.0
1,2585,2585,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.60460787777754,0.6067178653086394,602.8668943618405,9.378275555555556,0.0,0.0,0.05024309478805238,0.19139337868480766,0.0
1,2586,2586,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.80050523287326,0.6533389470319252,649.1920618859732,9.96441777777778,57.7010659325587,0.0,0.054103847144426474,1.357376783503783,1.2
1,2587,2587,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9965149702725,0.6999612774474723,695.5184701766444,9.96441777777778,57.70627166960021,0.0,0.05796470290662925,1.3574808982446134,1.2
1,2588,2588,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19217504019363,0.7465797226688181,741.8410179332914,9.96441777777778,57.70627166960021,0.0,0.06182523693085185,1.3574808982446134,1.2
1,2589,2589,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.23862304503288,0.7359847005003654,731.313244687088,10.25748888888889,0.0,0.0,0.06094784937803884,0.2093365079365075,0.0
1,2590,2590,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.3393192352379,0.7259924359470875,721.3844032216861,9.671346666666667,0.0,0.0,0.06012037696655439,0.197374421768707,0.0
1,2591,2591,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.38592164472755,0.7153991293858616,710.8583346933752,10.25748888888889,0.0,0.0,0.05924313148540506,0.2093365079365075,0.0
1,2592,2592,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.45968786536616,0.7051076429485129,700.632170570624,9.96441777777778,0.0,0.0,0.05839088012089541,0.20335546485260814,0.0
1,2593,2593,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.56061563350278,0.6951179514833643,690.7058858613984,9.671346666666667,0.0,0.0,0.057563620790182395,0.197374421768707,0.0
1,2594,2594,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.63453396297567,0.6848281551441742,680.4814011093832,9.96441777777778,0.0,0.0,0.056711509384897336,0.20335546485260814,0.0
1,2595,2595,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.68144510457137,0.6742382789396818,669.9587411645819,10.25748888888889,0.0,0.0,0.055834547976046485,0.2093365079365075,0.0
1,2596,2596,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.75552003158833,0.6639502225732036,659.7359853412913,9.96441777777778,0.0,0.0,0.05498258066016262,0.20335546485260814,0.0
1,2597,2597,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.80258775767828,0.6533620861964256,649.2150541811372,10.25748888888889,0.0,0.0,0.0541057633287055,0.2093365079365075,0.0
1,2598,2598,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.82265053344136,0.6424738948160151,638.3959725320643,10.55056,0.0,0.0,0.053204098052509745,0.21531755102040862,0.0
1,2599,2599,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.81571060929002,0.631285673436556,627.2787652399467,10.843631111111112,0.0,0.0,0.05227758690223741,0.22129859410430797,0.0
1,2600,2600,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.80885459679905,0.6200983844088785,616.16248438177,10.843631111111112,0.0,0.0,0.05135115296122761,0.22129859410430797,0.0
1,2601,2601,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.82916685032555,0.6092129650036171,605.3461571135138,10.55056,0.0,0.0,0.05044971723589581,0.21531755102040862,0.0
1,2602,2602,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.0521298535233,0.6561347761502587,651.9701452655993,9.671346666666667,57.7010659325587,0.0,0.054335373386582154,1.351395740419882,1.2
1,2603,2603,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.24811862220412,0.7027568735800459,698.2963220493222,9.96441777777778,57.70627166960021,0.0,0.05819620985493143,1.3574808982446134,1.2
1,2604,2604,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.470842086504,0.7496760231833778,744.9176655514952,9.671346666666667,57.70627166960021,0.0,0.06208164559975792,1.3514998551607122,1.2
1,2605,2605,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.57143559178888,0.739682617686543,734.9876903843547,9.671346666666667,0.0,0.0,0.06125407870525499,0.197374421768707,0.0
1,2606,2606,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.67210404761497,0.7296900449734997,725.0585427151447,9.671346666666667,0.0,0.0,0.06042658077465995,0.197374421768707,0.0
1,2607,2607,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.7728474477364,0.719698304974849,715.1302224749071,9.671346666666667,0.0,0.0,0.059599151802225775,0.197374421768707,0.0
1,2608,2608,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.87366578590786,0.7097073976211983,705.2027295946896,9.671346666666667,0.0,0.0,0.058771791782205984,0.197374421768707,0.0
1,2609,2609,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.97455905588444,0.6997173228431603,695.2760640055454,9.671346666666667,0.0,0.0,0.05794450070885452,0.197374421768707,0.0
1,2610,2610,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.07552725142185,0.6897280805713538,685.3502256385336,9.671346666666667,0.0,0.0,0.057117278576425845,0.197374421768707,0.0
1,2611,2611,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.1494860049266,0.679438733388073,675.1261871915369,9.96441777777778,0.0,0.0,0.05626520436632527,0.20335546485260814,0.0
1,2612,2612,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.2506062898849,0.6694511809987211,665.2020279809263,9.671346666666667,0.0,0.0,0.055438122175258474,0.197374421768707,0.0
1,2613,2613,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.32471712013643,0.6591635235570713,654.9796685504011,9.96441777777778,0.0,0.0,0.054586187894858,0.20335546485260814,0.0
1,2614,2614,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.42598946916848,0.6491776607685388,645.057188216344,9.671346666666667,0.0,0.0,0.05375924562183049,0.197374421768707,0.0
1,2615,2615,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.52733671217146,0.6391926301352385,635.135534755648,9.671346666666667,0.0,0.0,0.052932372260659055,0.197374421768707,0.0
1,2616,2616,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.60167448155445,0.628907494239494,624.9156808662249,9.96441777777778,0.0,0.0,0.05208064679275148,0.20335546485260814,0.0
1,2617,2617,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.7031737508064,0.618924152786738,614.9957058644748,9.671346666666667,0.0,0.0,0.0512539133148158,0.197374421768707,0.0
1,2618,2618,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.77766353376953,0.6086407059307725,604.7775302941259,9.96441777777778,0.0,0.0,0.05040232771848704,0.20335546485260814,0.0
1,2619,2619,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.97354646756057,0.6552616274173397,651.1025385985976,9.96441777777778,57.7010659325587,0.0,0.054263066805450254,1.357376783503783,1.2
1,2620,2620,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.19662614620665,0.7021847349578517,697.7278149160582,9.671346666666667,57.70627166960021,0.0,0.05814883031219753,1.3514998551607122,1.2
1,2621,2621,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.41935390154617,0.7491039322394021,744.3492057938256,9.671346666666667,57.70627166960021,0.0,0.06203427000531925,1.3514998551607122,1.2
1,2622,2622,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.46578297481366,0.7385086997201518,733.8212235319671,10.25748888888889,0.0,0.0,0.06115686503308335,0.2093365079365075,0.0
1,2623,2623,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.45812278962558,0.727312475440284,722.6960641355995,10.843631111111112,0.0,0.0,0.060229691152229314,0.22129859410430797,0.0
1,2624,2624,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.50471529881904,0.716719058875767,712.1698863022126,10.25748888888889,0.0,0.0,0.05935243656156452,0.2093365079365075,0.0
1,2625,2625,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.55138725863674,0.7061265250959637,701.6445856503118,10.25748888888889,0.0,0.0,0.058475255075448936,0.2093365079365075,0.0
