Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2626,2626,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.65230738515726,0.6961367487239696,691.718216573163,9.671346666666667,0.0,0.0,0.0576479887134897,0.197374421768707,0.0
1,2627,2627,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.6991337123011,0.685545930136679,681.194620227073,10.25748888888889,0.0,0.0,0.0567709492646948,0.2093365079365075,0.0
1,2628,2628,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.7731238319341,0.6752569314659344,670.9709280805272,9.96441777777778,0.0,0.0,0.055918903915370216,0.20335546485260814,0.0
1,2629,2629,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.87427548040682,0.665269727560076,661.0471151415092,9.671346666666667,0.0,0.0,0.05509185058267432,0.197374421768707,0.0
1,2630,2630,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.94841767155916,0.6549824185728794,650.8251019537206,9.96441777777778,0.0,0.0,0.054239945158239905,0.20335546485260814,0.0
1,2631,2631,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.02263701752887,0.6446959668614318,640.6039406003644,9.96441777777778,0.0,0.0,0.05338811072592419,0.20335546485260814,0.0
1,2632,2632,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.12401787323614,0.6347113097026239,630.6826582436364,9.671346666666667,0.0,0.0,0.05256126829266075,0.197374421768707,0.0
1,2633,2633,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.1983892525224,0.6244265472502488,620.463175427256,9.96441777777778,0.0,0.0,0.05170957375008384,0.20335546485260814,0.0
1,2634,2634,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.29992212887674,0.6144435792097418,610.5435714676258,9.671346666666667,0.0,0.0,0.05088287119490173,0.197374421768707,0.0
1,2635,2635,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.4286142388412,0.6047623804315686,600.923821374841,9.378275555555556,0.0,0.0,0.0500811585444488,0.19139337868480766,0.0
1,2636,2636,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.62452626007348,0.6513836251119275,647.2491508217227,9.96441777777778,57.7010659325587,0.0,0.05394192439550985,1.357376783503783,1.2
1,2637,2637,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.87471938508656,0.6986079931676287,694.1737754880135,9.378275555555556,57.70627166960021,0.0,0.05785263567697421,1.345518812076813,1.2
1,2638,2638,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.1245583273393,0.7458284258593252,741.0944897689154,9.378275555555556,57.70627166960021,0.0,0.06176302106583178,1.345518812076813,1.2
1,2639,2639,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.2522650509538,0.7361362783439311,731.4638604329389,9.378275555555556,0.0,0.0,0.06096040173622292,0.19139337868480766,0.0
1,2640,2640,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.24462265892603,0.7249402517658448,720.3388974834962,10.843631111111112,0.0,0.0,0.060033244227310295,0.22129859410430797,0.0
1,2641,2641,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.34540168249652,0.7149489075832948,710.410970547028,9.671346666666667,0.0,0.0,0.05920584803292175,0.197374421768707,0.0
1,2642,2642,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.31083383439972,0.7034537092711081,698.9887347718936,11.136702222222223,0.0,0.0,0.05825391572396813,0.2272796371882091,0.0
1,2643,2643,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.35760528433946,0.6928622809371052,688.464532549287,10.25748888888889,0.0,0.0,0.05737682578125569,0.2093365079365075,0.0
1,2644,2644,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.4044561699917,0.6822717352221301,677.9412073435323,10.25748888888889,0.0,0.0,0.05649980892937181,0.2093365079365075,0.0
1,2645,2645,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.4243021233871,0.6713811347043009,667.1197318483626,10.55056,0.0,0.0,0.055597944149375994,0.21531755102040862,0.0
1,2646,2646,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.3358923108874,0.6592876923431934,655.1030492100888,11.722844444444446,0.0,0.0,0.054596470473380176,0.23924172335600957,0.0
1,2647,2647,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,148.24757319920542,0.6471952577689492,643.0873679620348,11.722844444444446,0.0,0.0,0.05359508025352403,0.23924172335600957,0.0
1,2648,2648,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.15934478078276,0.6351038308975862,631.0726880207516,11.722844444444446,0.0,0.0,0.05259377348285287,0.23924172335600957,0.0
1,2649,2649,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.12537577076108,0.6236152863417899,619.657063769161,11.136702222222223,0.0,0.0,0.05164239218011177,0.2272796371882091,0.0
1,2650,2650,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.1727460088728,0.6130305112096978,609.1394725191379,10.25748888888889,0.0,0.0,0.05076585319769464,0.2093365079365075,0.0
1,2651,2651,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.24727999414773,0.6027475554905304,598.9217849682345,9.96441777777778,0.0,0.0,0.0499143082730423,0.20335546485260814,0.0
1,2652,2652,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4432071265671,0.6493689680729677,645.2472812514834,9.96441777777778,57.7010659325587,0.0,0.05377508802829264,1.357376783503783,1.2
1,2653,2653,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.63924663880852,0.6959916293200947,691.5740182738741,9.96441777777778,57.70627166960021,0.0,0.057635971187088436,1.3574808982446134,1.2
1,2654,2654,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.86202084244036,0.7429113426937816,738.1959219680284,9.671346666666667,57.70627166960021,0.0,0.061521453618470584,1.3514998551607122,1.2
1,2655,2655,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.93558072147914,0.7326175635719905,727.9674797130043,9.96441777777778,0.0,0.0,0.060669012393783174,0.20335546485260814,0.0
1,2656,2656,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.0363021652111,0.7226255796134566,718.0389170613503,9.671346666666667,0.0,0.0,0.05984156321871408,0.197374421768707,0.0
1,2657,2657,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.13709854882273,0.7126344283202527,708.1111817899172,9.671346666666667,0.0,0.0,0.059014182997742914,0.197374421768707,0.0
1,2658,2658,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.21088550471936,0.7023431722746595,697.8852465965746,9.96441777777778,0.0,0.0,0.058161950712273904,0.20335546485260814,0.0
1,2659,2659,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.2847496450363,0.6920527738337366,687.660163564498,9.96441777777778,0.0,0.0,0.057309789446162024,0.20335546485260814,0.0
1,2660,2660,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.35869096334156,0.6817632329260173,677.4359326226742,9.96441777777778,0.0,0.0,0.056457699193488975,0.20335546485260814,0.0
1,2661,2661,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.45979381455334,0.6717754868283705,667.5115809332776,9.671346666666667,0.0,0.0,0.05563060096118657,0.197374421768707,0.0
1,2662,2662,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.56097157386088,0.6617885730428986,657.5880562731885,9.671346666666667,0.0,0.0,0.05480357165373686,0.197374421768707,0.0
1,2663,2663,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.68930859637152,0.6521034288485725,647.96438580667,9.378275555555556,0.0,0.0,0.05400153227824569,0.19139337868480766,0.0
1,2664,2664,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.81771825746364,0.6424190917495961,638.3415173126903,9.378275555555556,0.0,0.0,0.053199559739369136,0.19139337868480766,0.0
1,2665,2665,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.91911618973427,0.6324346243303807,628.4204234912362,9.671346666666667,0.0,0.0,0.05237273301868791,0.197374421768707,0.0
1,2666,2666,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.02058900551054,0.622450988950117,618.5001564276006,9.671346666666667,0.0,0.0,0.05154597520023341,0.197374421768707,0.0
1,2667,2667,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.06796797585267,0.6118663108428075,607.9826615865227,10.25748888888889,0.0,0.0,0.05066944425256461,0.2093365079365075,0.0
1,2668,2668,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.06125760858117,0.6006806400953463,596.8679887369839,10.843631111111112,0.0,0.0,0.04974314432344228,0.22129859410430797,0.0
1,2669,2669,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.20303152016652,0.6467003502240724,642.5956017035543,10.55056,57.7010659325587,0.0,0.05355409631665592,1.3693388696715836,1.2
1,2670,2670,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.29075360164288,0.6921194844626986,687.726450766512,11.136702222222223,57.70627166960021,0.0,0.05731531384002934,1.3814050705802143,1.2
1,2671,2671,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3510506782627,0.7372338964251413,732.5545116921991,11.429773333333335,57.70627166960021,0.0,0.06105129691575956,1.3873861136641137,1.2
1,2672,2672,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.26214697005014,0.7251349663338903,720.532376155605,11.722844444444446,0.0,0.0,0.060049368793699896,0.23924172335600957,0.0
1,2673,2673,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.22750272651268,0.7136389191834742,709.1092969300032,11.136702222222223,0.0,0.0,0.05909736619134955,0.2272796371882091,0.0
1,2674,2674,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.19294470332886,0.7021438300369875,697.6871696276703,11.136702222222223,0.0,0.0,0.0581454429225494,0.2272796371882091,0.0
1,2675,2675,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.21264161601314,0.6912515735112572,686.8640486356436,10.55056,0.0,0.0,0.0572434410063875,0.21531755102040862,0.0
1,2676,2676,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.23242022062135,0.6803602246735706,676.0418295703662,10.55056,0.0,0.0,0.05634151425705194,0.21531755102040862,0.0
1,2677,2677,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.25228051034583,0.6694697834482871,665.2205123566775,10.55056,0.0,0.0,0.05543966266827882,0.21531755102040862,0.0
1,2678,2678,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.29930683972924,0.6588811871081028,654.6991241526056,10.25748888888889,0.0,0.0,0.054562807246654355,0.2093365079365075,0.0
1,2679,2679,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.31932822223547,0.6479925358026165,643.8795854977018,10.55056,0.0,0.0,0.053661103883465434,0.21531755102040862,0.0
1,2680,2680,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.39359999232596,0.6377066665813997,633.6590029373835,9.96441777777778,0.0,0.0,0.05280931768792262,0.20335546485260814,0.0
1,2681,2681,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.46794890643562,0.6274216545159514,623.4392720922787,9.96441777777778,0.0,0.0,0.05195760247456277,0.20335546485260814,0.0
1,2682,2682,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.51529059678603,0.6168365621865114,612.9213656582286,10.25748888888889,0.0,0.0,0.051081037224621116,0.2093365079365075,0.0
1,2683,2683,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.58979603667865,0.6065532892964294,602.7033629495637,9.96441777777778,0.0,0.0,0.05022946603463319,0.20335546485260814,0.0
1,2684,2684,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.75861026474473,0.6528734473860525,648.7295168681319,10.25748888888889,57.7010659325587,0.0,0.05406529851388716,1.3633578265876825,1.2
1,2685,2685,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9546234933913,0.6994958165932367,695.0559637042212,9.96441777777778,57.70627166960021,0.0,0.057926157488475814,1.3574808982446134,1.2
1,2686,2686,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.15028705426883,0.746114300602987,741.3785500030742,9.96441777777778,57.70627166960021,0.0,0.06178669472481659,1.3574808982446134,1.2
1,2687,2687,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.25090727247306,0.7361211919163674,731.4488697622294,9.671346666666667,0.0,0.0,0.06095915240955324,0.197374421768707,0.0
1,2688,2688,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.37868680034217,0.7264298533371352,721.81904422792,9.378275555555556,0.0,0.0,0.06015660006899909,0.19139337868480766,0.0
1,2689,2689,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.47945465190088,0.7164383850211209,711.8909939458897,9.671346666666667,0.0,0.0,0.05932919359495706,0.197374421768707,0.0
1,2690,2690,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.60738180082168,0.7067486866757966,702.262798234565,9.378275555555556,0.0,0.0,0.058526777084304114,0.19139337868480766,0.0
1,2691,2691,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.7353816224801,0.6970597958053345,692.635404872883,9.378275555555556,0.0,0.0,0.057724427441693725,0.19139337868480766,0.0
1,2692,2692,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.86345411082004,0.6873717123424449,683.0088137939811,9.378275555555556,0.0,0.0,0.05692214466155356,0.19139337868480766,0.0
1,2693,2693,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.96451489843622,0.6773834988715134,673.0839976978202,9.671346666666667,0.0,0.0,0.056095007725462144,0.197374421768707,0.0
1,2694,2694,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.01148187495394,0.6667942430550439,662.5619542033031,10.25748888888889,0.0,0.0,0.055218097691749575,0.2093365079365075,0.0
1,2695,2695,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,149.03144390954057,0.6559049323282286,651.7417603125617,10.55056,0.0,0.0,0.054316339721023565,0.21531755102040862,0.0
1,2696,2696,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.97023452990845,0.6441137169989827,640.0253864050981,11.429773333333335,0.0,0.0,0.05333989385824636,0.23326068027210844,0.0
1,2697,2697,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.96328230709076,0.632925358967675,628.908043328491,10.843631111111112,0.0,0.0,0.05241337139165689,0.22129859410430797,0.0
1,2698,2698,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.92932963560855,0.6214369959512063,617.4925994639582,11.136702222222223,0.0,0.0,0.05146200512242338,0.2272796371882091,0.0
1,2699,2699,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.8142100427998,0.609046778253331,605.1810251868676,12.015915555555555,0.0,0.0,0.05043595509516357,0.24522276643990892,0.0
1,2700,2700,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.87466812429977,0.6541629791588862,650.0108637008541,11.429773333333335,57.7010659325587,0.0,0.05417208631559747,1.3872819989232834,1.2
1,2701,2701,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8810811520099,0.6986786794667766,694.2440131257656,12.015915555555555,57.70627166960021,0.0,0.05785848930125557,1.3993481998319142,1.2
1,2702,2702,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.860075950618,0.7428897327846445,738.1744492217096,12.308986666666668,57.70627166960021,0.0,0.06151966407381528,1.4053292429158153,1.2
1,2703,2703,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.71696110093325,0.730188456677036,725.5537908906236,12.308986666666668,0.0,0.0,0.06046785489545992,0.25120380952381005,0.0
1,2704,2704,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,154.4926884267701,0.7165854269641121,712.0371025815189,13.1882,0.0,0.0,0.059341370329320686,0.2691469387755099,0.0
1,2705,2705,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.32268649802924,0.7035854055336583,699.1195951294708,12.602057777777778,0.0,0.0,0.05826482166259445,0.2571848526077094,0.0
1,2706,2706,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.26111951484808,0.6917902168316453,687.3992730691057,11.429773333333335,0.0,0.0,0.05728804675965545,0.23326068027210844,0.0
1,2707,2707,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.11838791153298,0.679093199017033,674.7828460026992,12.308986666666668,0.0,0.0,0.05623659021607627,0.25120380952381005,0.0
1,2708,2708,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.0028358972012,0.666698176635569,662.4664975383971,12.015915555555555,0.0,0.0,0.05521014230672532,0.24522276643990892,0.0
1,2709,2709,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.9415455682368,0.6549060618692976,650.7492299028313,11.429773333333335,0.0,0.0,0.054233621960399304,0.23326068027210844,0.0
1,2710,2710,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,147.88034368013308,0.6431149297792566,639.0329387062351,11.429773333333335,0.0,0.0,0.05325718299076882,0.23326068027210844,0.0
1,2711,2711,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.81923022552007,0.6313247802835563,627.3176238672386,11.429773333333335,0.0,0.0,0.05228082539105247,0.23326068027210844,0.0
1,2712,2712,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.75820519702827,0.6195356133003141,615.6032853044787,11.429773333333335,0.0,0.0,0.051304549154469435,0.23326068027210844,0.0
1,2713,2713,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.69726858728887,0.607747428747654,603.8899229365991,11.429773333333335,0.0,0.0,0.05032835427423945,0.23326068027210844,0.0
1,2714,2714,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.78482077525985,0.653164675280665,649.018896275622,11.136702222222223,57.7010659325587,0.0,0.05408941547425802,1.381300955839384,1.2
1,2715,2715,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8724943742983,0.6985832708255365,694.149210064032,11.136702222222223,57.70627166960021,0.0,0.05785058838770165,1.3814050705802143,1.2
1,2716,2716,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9327429725204,0.7436971441391156,738.9767357597775,11.429773333333335,57.70627166960021,0.0,0.06158652685721957,1.3873861136641137,1.2
1,2717,2717,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.84379078994994,0.7315976754438883,726.9540650378444,11.722844444444446,0.0,0.0,0.06058455413266476,0.23924172335600957,0.0
1,2718,2718,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.56533882394658,0.7173926535994064,712.8392055728631,13.774342222222224,0.0,0.0,0.05940821781588992,0.28110902494331036,0.0
1,2719,2719,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.36824647965625,0.704091627551736,699.6226040457169,12.89512888888889,0.0,0.0,0.05830674256569022,0.26316589569161053,0.0
1,2720,2720,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.17125389306125,0.690791709922903,686.4071039020314,12.89512888888889,0.0,0.0,0.0572053591050947,0.26316589569161053,0.0
1,2721,2721,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.10978286259717,0.6789975873621908,674.6878412159354,11.429773333333335,0.0,0.0,0.056228672490702174,0.23326068027210844,0.0
1,2722,2722,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.02131592670256,0.6669035102966951,662.670527901881,11.722844444444446,0.0,0.0,0.05522714625401124,0.23924172335600957,0.0
1,2723,2723,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.93293969638594,0.6548104410709549,650.6542160306027,11.722844444444446,0.0,0.0,0.05422570347784005,0.23924172335600957,0.0
1,2724,2724,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.98007597083716,0.6442230663426353,640.1340416845578,10.25748888888889,0.0,0.0,0.05334894921948145,0.2093365079365075,0.0
1,2725,2725,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.1085447346481,0.6345393859405343,630.511825719255,9.378275555555556,0.0,0.0,0.05254703106252646,0.19139337868480766,0.0
1,2726,2726,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.21000176471227,0.6245555751634697,620.5913843721004,9.671346666666667,0.0,0.0,0.05172025871923497,0.197374421768707,0.0
1,2727,2727,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.33861803470703,0.6148735337189669,610.9707969615736,9.378275555555556,0.0,0.0,0.050918476286488344,0.19139337868480766,0.0
1,2728,2728,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.46730692001262,0.6051922991112512,601.3510112666643,9.378275555555556,0.0,0.0,0.05011676066894444,0.19139337868480766,0.0
1,2729,2729,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6632157168548,0.6518135079650534,647.6763051143882,9.96441777777778,57.7010659325587,0.0,0.05397752355316179,1.357376783503783,1.2
1,2730,2730,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.91340561774652,0.6990378401971836,694.6008941844881,9.378275555555556,57.70627166960021,0.0,0.05788823186802967,1.345518812076813,1.2
1,2731,2731,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.13615697479676,0.745957299719964,741.2225456389832,9.671346666666667,57.70627166960021,0.0,0.06177369327768841,1.3514998551607122,1.2
1,2732,2732,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.18260964780814,0.7353623294200904,730.6948239321376,10.25748888888889,0.0,0.0,0.06089631002017982,0.2093365079365075,0.0
1,2733,2733,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.1749730603973,0.7241663673377476,719.56992506907,10.843631111111112,0.0,0.0,0.05996915785224352,0.22129859410430797,0.0
1,2734,2734,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.22158916540153,0.7135732129489059,709.044007747272,10.25748888888889,0.0,0.0,0.05909192497268705,0.2093365079365075,0.0
1,2735,2735,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.3495378031129,0.703883753367921,699.4160492847972,9.378275555555556,0.0,0.0,0.058289528234419304,0.19139337868480766,0.0
1,2736,2736,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.45047475042136,0.6938941638935707,689.4898659190121,9.671346666666667,0.0,0.0,0.057462277349696826,0.197374421768707,0.0
1,2737,2737,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.55148661965092,0.6839054068850102,679.5645097351743,9.671346666666667,0.0,0.0,0.05663509540254807,0.197374421768707,0.0
1,2738,2738,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.67965776590776,0.6742184196211973,669.9390078975339,9.378275555555556,0.0,0.0,0.05583290340007783,0.19139337868480766,0.0
1,2739,2739,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.78081720321936,0.6642313022579928,660.0152809518645,9.671346666666667,0.0,0.0,0.05500585723409154,0.197374421768707,0.0
1,2740,2740,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.90913590526088,0.6545459545028988,650.3914082166227,9.378275555555556,0.0,0.0,0.05420380100146868,0.19139337868480766,0.0
1,2741,2741,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.01044288606087,0.6445604765117874,640.4693102375934,9.671346666666667,0.0,0.0,0.05337689059401562,0.197374421768707,0.0
1,2742,2742,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.08474039659603,0.6342748932955115,630.2490118668801,9.96441777777778,0.0,0.0,0.05252512808291359,0.20335546485260814,0.0
1,2743,2743,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.07786196495613,0.6230873551661791,619.1324834881513,10.843631111111112,0.0,0.0,0.05159867351347206,0.22129859410430797,0.0
1,2744,2744,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.0710674398522,0.6119007493316908,608.0168814867873,10.843631111111112,0.0,0.0,0.05067229614857799,0.22129859410430797,0.0
1,2745,2745,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.17269425969093,0.601918825107677,598.0983147183188,9.671346666666667,0.0,0.0,0.049845680033196,0.197374421768707,0.0
1,2746,2746,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3957119689379,0.64884124409931,644.7229068572706,9.671346666666667,57.7010659325587,0.0,0.053731386520315914,1.351395740419882,1.2
1,2747,2747,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6188398004589,0.6957648866717653,691.3487148107097,9.671346666666667,57.70627166960021,0.0,0.05761719433375362,1.3514998551607122,1.2
1,2748,2748,7.326777777777778,57.70627166960021,7.326777777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.05829059545846,0.745092117727316,740.36285514561,7.326777777777778,57.70627166960021,0.0,0.061702046432670216,1.3036515104895112,1.2
1,2749,2749,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.13183411868448,0.7347981568742721,730.134232312821,9.96441777777778,0.0,0.0,0.060849590158581636,0.20335546485260814,0.0
1,2750,2750,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.28670793066613,0.7254078658962905,720.8035435648146,9.085204444444445,0.0,0.0,0.06007196796106465,0.18541233560090653,0.0
1,2751,2751,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.46873653117987,0.7163192947908875,711.7726596073861,8.792133333333334,0.0,0.0,0.05931933157824703,0.17943129251700718,0.0
1,2752,2752,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.6508332959769,0.7072314810664099,702.7425282236206,8.792133333333334,0.0,0.0,0.05856675791512799,0.17943129251700718,0.0
1,2753,2753,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.86008258072658,0.6984453620080731,694.012176583986,8.499062222222223,0.0,0.0,0.05783916797933045,0.17345024943310605,0.0
1,2754,2754,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.01522903866973,0.6890581004296636,684.6844980072904,9.085204444444445,0.0,0.0,0.05706179665032839,0.18541233560090653,0.0
1,2755,2755,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.19753026242446,0.6799725584713828,675.656623970325,8.792133333333334,0.0,0.0,0.05630941111512001,0.17943129251700718,0.0
1,2756,2756,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.3257309050444,0.6702858989449378,666.0314477898316,9.378275555555556,0.0,0.0,0.05550724625300705,0.19139337868480766,0.0
1,2757,2757,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.4540041976108,0.66060004664012,656.4070737073533,9.378275555555556,0.0,0.0,0.05470514823796594,0.19139337868480766,0.0
1,2758,2758,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.63651885676893,0.6515168761863216,647.3815561224129,8.792133333333334,0.0,0.0,0.053952959090125256,0.17943129251700718,0.0
1,2759,2759,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.81910163970548,0.6424344626633943,638.3567906639379,8.792133333333334,0.0,0.0,0.053200832624713555,0.17943129251700718,0.0
1,2760,2760,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.00175254074347,0.6333528060082607,629.3327772692511,8.792133333333334,0.0,0.0,0.052448768836507294,0.17943129251700718,0.0
1,2761,2761,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.2115559155561,0.6245728435061788,620.6085431088627,8.499062222222223,0.0,0.0,0.05172168873313299,0.17345024943310605,0.0
1,2762,2762,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.44850950143723,0.616094550015969,612.1840632011698,8.20599111111111,0.0,0.0,0.051019590232616874,0.1674692063492067,0.0
1,2763,2763,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.6584423131698,0.6073160257018865,603.4612581002871,8.499062222222223,0.0,0.0,0.05029262922745955,0.17345024943310605,0.0
1,2764,2764,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.01684135016097,0.6557426816684552,651.5805394932012,8.20599111111111,57.7010659325587,0.0,0.05430290353306119,1.3214905250003817,1.2
1,2765,2765,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.32117050494938,0.7035685611661041,699.1028576768003,8.792133333333334,57.70627166960021,0.0,0.058263426758629916,1.3335567259090124,1.2
1,2766,2766,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.57097224294205,0.750788580477134,746.0231612008532,9.378275555555556,57.70627166960021,0.0,0.062173777914897345,1.345518812076813,1.2
1,2767,2767,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.69864176539699,0.7410960196155219,736.3921211422573,9.378275555555556,0.0,0.0,0.06137112435555108,0.19139337868480766,0.0
1,2768,2768,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.77221525935886,0.730802391770654,726.1638292039687,9.96441777777778,0.0,0.0,0.06051869565830225,0.20335546485260814,0.0
1,2769,2769,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.98128776227827,0.7220143084697586,717.4315257892524,8.499062222222223,0.0,0.0,0.05979094306102612,0.17345024943310605,0.0
1,2770,2770,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.19042617582244,0.7132269575091381,708.6999500664873,8.499062222222223,0.0,0.0,0.059063251109799764,0.17345024943310605,0.0
1,2771,2771,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,153.45379921719825,0.7050422135244251,700.5671564413967,7.912920000000001,0.0,0.0,0.0583854618252685,0.16148816326530646,0.0
1,2772,2772,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.55472747605558,0.6950525275117285,690.6408771500153,9.671346666666667,0.0,0.0,0.05755820294608011,0.197374421768707,0.0
1,2773,2773,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.57447757350877,0.6841608619278752,679.8183433490283,10.55056,0.0,0.0,0.05665624996658291,0.21531755102040862,0.0
1,2774,2774,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.7026468038528,0.674473853376142,670.1928203585867,9.378275555555556,0.0,0.0,0.05585405620123233,0.19139337868480766,0.0
1,2775,2775,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,149.9663104935096,0.6662923388167735,662.0632356609718,7.912920000000001,0.0,0.0,0.05517653434961012,0.16148816326530646,0.0
1,2776,2776,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.2029511831759,0.6578105687019545,653.6353011955663,8.20599111111111,0.0,0.0,0.05447414794529263,0.1674692063492067,0.0
1,2777,2777,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.49382420881753,0.6499313800979726,645.8061235243971,7.61984888888889,0.0,0.0,0.05382166209887467,0.15550712018140622,0.0
1,2778,2778,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,147.75767196702395,0.6417519107447105,637.6785710515184,7.912920000000001,0.0,0.0,0.05314430961342765,0.16148816326530646,0.0
1,2779,2779,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,147.02158107125052,0.6335731230138946,629.551695874679,7.912920000000001,0.0,0.0,0.05246701357402109,0.16148816326530646,0.0
1,2780,2780,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.25846715503533,0.6250940795003925,621.1264707042557,8.20599111111111,0.0,0.0,0.051764852963101564,0.1674692063492067,0.0
1,2781,2781,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.46833247029676,0.6163148052255196,612.4029204027477,8.499062222222223,0.0,0.0,0.0510378298527167,0.17345024943310605,0.0
1,2782,2782,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,144.73243235281473,0.608138137253497,604.2781515301291,7.912920000000001,0.0,0.0,0.0503607093532902,0.16148816326530646,0.0
1,2783,2783,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,143.9965935603425,0.599962150670472,596.1540597215833,7.912920000000001,0.0,0.0,0.04968364528057199,0.16148816326530646,0.0
1,2784,2784,7.912920000000001,57.7010659325587,7.912920000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.38213211274615,0.6486903568082905,644.5729772808778,7.912920000000001,57.7010659325587,0.0,0.053718891347685455,1.3155094819164814,1.2
1,2785,2785,7.61984888888889,57.70627166960021,7.61984888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.79485160536993,0.6977205733929993,693.2919883607234,7.61984888888889,57.70627166960021,0.0,0.05777914729233464,1.3096325535734115,1.2
1,2786,2786,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.07178156462066,0.7452420173846742,740.5118033570682,9.085204444444445,57.70627166960021,0.0,0.06171445981807386,1.3395377689929118,1.2
1,2787,2787,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.3078301316977,0.7367536681299746,732.0773315110213,8.20599111111111,0.0,0.0,0.061011528586633994,0.1674692063492067,0.0
1,2788,2788,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.5168580000444,0.7279650888893825,723.344535304446,8.499062222222223,0.0,0.0,0.06028373491994717,0.17345024943310605,0.0
1,2789,2789,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.67178306003598,0.718575367333733,714.0144123645237,9.085204444444445,0.0,0.0,0.05950615987703339,0.18541233560090653,0.0
1,2790,2790,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.74552545888997,0.7082836162098886,703.7879852352999,9.96441777777778,0.0,0.0,0.058653886593491106,0.20335546485260814,0.0
1,2791,2791,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.8193450458774,0.6979927227319712,693.5624103083368,9.96441777777778,0.0,0.0,0.05780168433272246,0.20335546485260814,0.0
1,2792,2792,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.8661574532162,0.68740174948018,683.0386602794355,10.25748888888889,0.0,0.0,0.05692463207595929,0.2093365079365075,0.0
1,2793,2793,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.96721801555384,0.6774135335061537,673.1138416960675,9.671346666666667,0.0,0.0,0.05609749493258334,0.197374421768707,0.0
1,2794,2794,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.095437850861,0.6677270872317891,663.488877414097,9.378275555555556,0.0,0.0,0.05529534773015227,0.19139337868480766,0.0
1,2795,2795,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.2778990572147,0.6586433228579414,654.4627696788477,8.792133333333334,0.0,0.0,0.054543109399020566,0.17943129251700718,0.0
1,2796,2796,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.4333440304515,0.6492593781161279,645.1383868860609,9.085204444444445,0.0,0.0,0.053766012741566865,0.18541233560090653,0.0
1,2797,2797,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.64302810597331,0.6404780900663702,636.4128355915377,8.499062222222223,0.0,0.0,0.05303882286786713,0.17345024943310605,0.0
1,2798,2798,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,146.906946763855,0.6322994084872775,628.2860658926534,7.912920000000001,0.0,0.0,0.05236153561902271,0.16148816326530646,0.0
1,2799,2799,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.08967367779928,0.6232185964199919,619.2628917250308,8.792133333333334,0.0,0.0,0.05160954177223359,0.17943129251700718,0.0
1,2800,2800,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.27246869783409,0.6141385410870452,610.2404694885889,8.792133333333334,0.0,0.0,0.05085761059159838,0.17943129251700718,0.0
1,2801,2801,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.48241617963362,0.6053601797737067,601.5178263538489,8.499062222222223,0.0,0.0,0.050130663084744474,0.17345024943310605,0.0
1,2802,2802,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.78666116276978,0.6531851240307753,649.0392152330443,8.792133333333334,57.7010659325587,0.0,0.054091108861825506,1.3334526111681821,1.2
1,2803,2803,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1180938605902,0.7013121540065579,696.8607724268473,8.499062222222223,57.70627166960021,0.0,0.058076570749799765,1.3275756828251113,1.2
1,2804,2804,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3408281602869,0.7482314240031874,743.4822355581556,9.671346666666667,57.70627166960021,0.0,0.061962016464551684,1.3514998551607122,1.2
1,2805,2805,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.5226855841148,0.7391409509346089,734.4494617097276,8.792133333333334,0.0,0.0,0.0612092225776921,0.17943129251700718,0.0
1,2806,2806,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.65044246379128,0.729449360708792,724.8193861260894,9.378275555555556,0.0,0.0,0.06040664939795728,0.19139337868480766,0.0
1,2807,2807,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.85952511444364,0.7206613901604849,716.0871947482963,8.499062222222223,0.0,0.0,0.059678906137869504,0.17345024943310605,0.0
1,2808,2808,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.01450495217566,0.7112722772463962,706.7576765867536,9.085204444444445,0.0,0.0,0.058901381497354244,0.18541233560090653,0.0
1,2809,2809,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.25080829230373,0.7027867588033747,698.3260175846042,8.20599111111111,0.0,0.0,0.05819868468910778,0.1674692063492067,0.0
1,2810,2810,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.43300655112063,0.6937000727902294,689.2970067543406,8.792133333333334,0.0,0.0,0.057446204413229486,0.17943129251700718,0.0
1,2811,2811,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.5611042373832,0.6840122693042577,679.6706938752819,9.378275555555556,0.0,0.0,0.056643944818341695,0.19139337868480766,0.0
1,2812,2812,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.79761202757084,0.6755290225285647,671.2412921216918,8.20599111111111,0.0,0.0,0.05594143612981847,0.1674692063492067,0.0
1,2813,2813,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.9529303580601,0.666143670645112,661.9155111187014,9.085204444444445,0.0,0.0,0.05516422294513721,0.18541233560090653,0.0
1,2814,2814,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.9999816332895,0.6555553514809946,651.3943983313992,10.25748888888889,0.0,0.0,0.05428739047682301,0.2093365079365075,0.0
1,2815,2815,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.07419668226242,0.645268852025138,641.1731895366781,9.96441777777778,0.0,0.0,0.05343555209073073,0.20335546485260814,0.0
1,2816,2816,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.1214045186315,0.6346822724292389,630.6538052761745,10.25748888888889,0.0,0.0,0.05255886367832107,0.2093365079365075,0.0
1,2817,2817,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.16869175434755,0.6240965750483063,620.1352976310259,10.25748888888889,0.0,0.0,0.05168224832327909,0.2093365079365075,0.0
1,2818,2818,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.40564891224213,0.6156183212471347,611.7108571604562,8.20599111111111,0.0,0.0,0.0509801531094638,0.1674692063492067,0.0
1,2819,2819,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.58850093434071,0.6065388992704525,602.689064260228,8.792133333333334,0.0,0.0,0.050228274377883825,0.17943129251700718,0.0
1,2820,2820,7.326777777777778,57.7010659325587,7.326777777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.02815888382935,0.6558684320425482,651.7054917021752,7.326777777777778,57.7010659325587,0.0,0.054313317084938355,1.303547395748681,1.2
1,2821,2821,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.3866558181894,0.7042961757576601,699.8258539394546,8.20599111111111,57.70627166960021,0.0,0.058323681468410264,1.321594639741212,1.2
1,2822,2822,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.74478954447162,0.7527198838274624,747.9422061465476,8.20599111111111,57.70627166960021,0.0,0.062333711654850216,1.321594639741212,1.2
1,2823,2823,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.8724445821514,0.7430271620239043,738.3110061675396,9.378275555555556,0.0,0.0,0.06153104476769228,0.19139337868480766,0.0
1,2824,2824,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.97308795389495,0.7330343105988328,728.3815815553477,9.671346666666667,0.0,0.0,0.06070352375659203,0.197374421768707,0.0
1,2825,2825,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.12797499472367,0.7236441666080409,719.0510388615711,9.085204444444445,0.0,0.0,0.0599259137312752,0.18541233560090653,0.0
1,2826,2826,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.28293246163233,0.7142548051292481,709.721273713019,9.085204444444445,0.0,0.0,0.059148368506793815,0.18541233560090653,0.0
1,2827,2827,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.35670726470286,0.703963414052254,699.4952043453494,9.96441777777778,0.0,0.0,0.05829612503919906,0.20335546485260814,0.0
1,2828,2828,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.40347489185675,0.6933719432428528,688.970959916945,10.25748888888889,0.0,0.0,0.057419031579043676,0.2093365079365075,0.0
1,2829,2829,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.42323759369197,0.6824804177076885,678.1485652757275,10.55056,0.0,0.0,0.05651709019716039,0.21531755102040862,0.0
1,2830,2830,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.47016634331845,0.6718907371479826,667.6260997339123,10.25748888888889,0.0,0.0,0.05564014498990851,0.2093365079365075,0.0
1,2831,2831,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.5171745155491,0.6613019390616566,657.1045110642254,10.25748888888889,0.0,0.0,0.054763272861423906,0.2093365079365075,0.0
1,2832,2832,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.59134646511515,0.6510149607235016,646.8828264267767,9.96441777777778,0.0,0.0,0.05391139481846626,0.20335546485260814,0.0
1,2833,2833,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.63851120566898,0.640427902285211,636.3629663631988,10.25748888888889,0.0,0.0,0.05303466675249594,0.2093365079365075,0.0
1,2834,2834,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.68575534916113,0.6298417261017902,625.8439829546262,10.25748888888889,0.0,0.0,0.05215801174719779,0.2093365079365075,0.0
1,2835,2835,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.73307888897463,0.6192564320997181,615.3258761280043,10.25748888888889,0.0,0.0,0.0512814297964834,0.2093365079365075,0.0
1,2836,2836,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.78048181849317,0.6086720202054795,604.8086458102847,10.25748888888889,0.0,0.0,0.05040492089426491,0.2093365079365075,0.0
1,2837,2837,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.92219579472768,0.6546910643858632,650.5355970554324,10.55056,57.7010659325587,0.0,0.05421581773943099,1.3693388696715836,1.2
1,2838,2838,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.00985794584784,0.7001095327316426,695.6657844521108,11.136702222222223,57.70627166960021,0.0,0.05797698011935251,1.3814050705802143,1.2
1,2839,2839,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0430107357559,0.744922341508399,740.1941565334752,11.722844444444446,57.70627166960021,0.0,0.061687987043376545,1.3933671567480148,1.2
1,2840,2840,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.95404936420522,0.7328227707133911,728.171384359811,11.722844444444446,0.0,0.0,0.06068600586380623,0.23924172335600957,0.0
1,2841,2841,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.81101001673596,0.7201223335192887,715.5515596174636,12.308986666666668,0.0,0.0,0.05963426615696838,0.25120380952381005,0.0
1,2842,2842,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.72223464524518,0.7080248293916132,703.5308409935424,11.722844444444446,0.0,0.0,0.05863245612080526,0.23924172335600957,0.0
1,2843,2843,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.66063436638507,0.696229270737612,691.8101513293553,11.429773333333335,0.0,0.0,0.057655650581661416,0.23326068027210844,0.0
1,2844,2844,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.6262069155646,0.6847356323951623,680.3894656224891,11.136702222222223,0.0,0.0,0.056703847455828744,0.2272796371882091,0.0
