Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,2845,2845,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.56478130568198,0.6729420145075775,668.6707044062496,11.429773333333335,0.0,0.0,0.05572720263407364,0.23326068027210844,0.0
1,2846,2846,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.55761287063297,0.6617512541181442,657.5509742198091,10.843631111111112,0.0,0.0,0.054800481225086184,0.22129859410430797,0.0
1,2847,2847,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.57761272763662,0.650862363640407,646.7311979107329,10.55056,0.0,0.0,0.05389875805573239,0.21531755102040862,0.0
1,2848,2848,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.59769425131884,0.6399743805702095,635.9123232496826,10.55056,0.0,0.0,0.05299711002997604,0.21531755102040862,0.0
1,2849,2849,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.6178574348741,0.6290873048319346,625.0943501615207,10.55056,0.0,0.0,0.05209553714155518,0.21531755102040862,0.0
1,2850,2850,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.63810227149742,0.6182011363499713,614.2772785711161,10.55056,0.0,0.0,0.051194039384208356,0.21531755102040862,0.0
1,2851,2851,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.65842875438432,0.6073158750487148,603.461108403344,10.55056,0.0,0.0,0.050292616751674644,0.21531755102040862,0.0
1,2852,2852,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7730685403578,0.6530340948928645,648.8891447100934,10.843631111111112,57.7010659325587,0.0,0.054078601942669675,1.375319912755483,1.2
1,2853,2853,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8336587573994,0.6981517639711046,693.7204420779518,11.429773333333335,57.70627166960021,0.0,0.05781485474439135,1.3873861136641137,1.2
1,2854,2854,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.94807931462242,0.7438675479402489,739.1460579707272,10.843631111111112,57.70627166960021,0.0,0.06160063821741205,1.3754240274963132,1.2
1,2855,2855,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.9132945767229,0.7323699397413657,727.7214276049741,11.136702222222223,0.0,0.0,0.06064850634260973,0.2272796371882091,0.0
1,2856,2856,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.87859607088492,0.7208732896764991,716.2977492917516,11.136702222222223,0.0,0.0,0.05969645381213031,0.2272796371882091,0.0
1,2857,2857,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.84398378992242,0.7093775976658047,704.8750229517219,11.136702222222223,0.0,0.0,0.05874448061936177,0.2272796371882091,0.0
1,2858,2858,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.80945772665,0.6978828636294444,693.4532485055538,11.136702222222223,0.0,0.0,0.05779258675769263,0.2272796371882091,0.0
1,2859,2859,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.77501787388283,0.6863890874875871,682.0324258739229,11.136702222222223,0.0,0.0,0.056840772220511954,0.2272796371882091,0.0
1,2860,2860,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.74066422443676,0.6748962691604083,670.6125549775113,11.136702222222223,0.0,0.0,0.055889037001209375,0.2272796371882091,0.0
1,2861,2861,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.6793124097784,0.6631034712197598,658.8946085038256,11.429773333333335,0.0,0.0,0.05491246008032549,0.23326068027210844,0.0
1,2862,2862,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.5638803184051,0.6507097813156122,646.579584059315,12.015915555555555,0.0,0.0,0.05388612251515251,0.24522276643990892,0.0
1,2863,2863,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.42145681835638,0.6380161868706262,633.9665586336594,12.308986666666668,0.0,0.0,0.052834949465260385,0.25120380952381005,0.0
1,2864,2864,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.33329724296544,0.6259255249218382,621.9526387598202,11.722844444444446,0.0,0.0,0.051833706038821585,0.23924172335600957,0.0
1,2865,2865,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.2993970702386,0.6144377452248733,610.5377745123347,11.136702222222223,0.0,0.0,0.050882388075034146,0.2272796371882091,0.0
1,2866,2866,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.2926674172092,0.6032518601912134,599.4228887367187,10.843631111111112,0.0,0.0,0.04995607040059328,0.22129859410430797,0.0
1,2867,2867,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.43442204464384,0.6492713560515981,645.1502887949558,10.55056,57.7010659325587,0.0,0.05376700464996715,1.3693388696715836,1.2
1,2868,2868,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6033779276257,0.69559308808473,691.1780066668691,10.25748888888889,57.70627166960021,0.0,0.05760296746952822,1.3634619413285127,1.2
1,2869,2869,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.7719863976173,0.7419109599735256,737.2018888956264,10.25748888888889,57.70627166960021,0.0,0.061438610625520994,1.3634619413285127,1.2
1,2870,2870,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.8184694181768,0.7313163268686309,726.6745022435096,10.25748888888889,0.0,0.0,0.06056125529156676,0.2093365079365075,0.0
1,2871,2871,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.86503189848452,0.7207225766498282,716.1479928736136,10.25748888888889,0.0,0.0,0.05968397307055701,0.2093365079365075,0.0
1,2872,2872,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.93875819326868,0.7104306465918742,705.921387946014,9.96441777777778,0.0,0.0,0.0588316849692486,0.20335546485260814,0.0
1,2873,2873,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.01256167752825,0.7001395741947583,695.6956352354916,9.96441777777778,0.0,0.0,0.05797946789194863,0.20335546485260814,0.0
1,2874,2874,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.0864423448308,0.6898493593870088,685.4707346710286,9.96441777777778,0.0,0.0,0.05712732183273844,0.20335546485260814,0.0
1,2875,2875,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.1604001887444,0.6795600020971599,675.2466861816125,9.96441777777778,0.0,0.0,0.05627524678569986,0.20335546485260814,0.0
1,2876,2876,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.20735084148794,0.6689705649054216,664.7244624630551,10.25748888888889,0.0,0.0,0.055398321732065596,0.2093365079365075,0.0
1,2877,2877,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.25438091501042,0.6583820101667825,654.2031155964743,10.25748888888889,0.0,0.0,0.05452146975551916,0.2093365079365075,0.0
1,2878,2878,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.30149040269345,0.647794337807705,643.6826455087989,10.25748888888889,0.0,0.0,0.05364469084997075,0.2093365079365075,0.0
1,2879,2879,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.40284802061865,0.6378094224513182,633.7611065933286,9.671346666666667,0.0,0.0,0.0528178270350303,0.197374421768707,0.0
1,2880,2880,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.45011180270953,0.6272234644745502,623.2423400064035,10.25748888888889,0.0,0.0,0.0519411900997086,0.2093365079365075,0.0
1,2881,2881,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.49745497948524,0.6166383886609471,612.7244499833607,10.25748888888889,0.0,0.0,0.051064626217464854,0.2093365079365075,0.0
1,2882,2882,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.51779318297983,0.6057532575886647,601.908409217971,10.55056,0.0,0.0,0.0501632143693617,0.21531755102040862,0.0
1,2883,2883,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6053603272345,0.6511706703026057,647.0375476831371,11.136702222222223,57.7010659325587,0.0,0.05392428933103901,1.381300955839384,1.2
1,2884,2884,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.74721760400973,0.6971913067112194,692.7660810502941,10.55056,57.70627166960021,0.0,0.05773531803069374,1.3694429844124139,1.2
1,2885,2885,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.88872972601192,0.7432081080667992,738.4908037063373,10.55056,57.70627166960021,0.0,0.06154602914462349,1.3694429844124139,1.2
1,2886,2886,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.799781211212,0.731108680124578,726.468173478742,11.722844444444446,0.0,0.0,0.06054405979487807,0.23924172335600957,0.0
1,2887,2887,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.71092344212167,0.7190102604680187,714.446545136999,11.722844444444446,0.0,0.0,0.059542173942578464,0.23924172335600957,0.0
1,2888,2888,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.7304938565777,0.708116598406419,703.6220275303465,10.55056,0.0,0.0,0.05864005563216489,0.21531755102040862,0.0
1,2889,2889,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.72306161214948,0.6969229068016608,692.4993847336457,10.843631111111112,0.0,0.0,0.05771309148542759,0.22129859410430797,0.0
1,2890,2890,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.76988204310774,0.6863320227011971,681.975723290209,10.25748888888889,0.0,0.0,0.0568360466114017,0.2093365079365075,0.0
1,2891,2891,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.84386626704648,0.6760429585227387,671.7519660517413,9.96441777777778,0.0,0.0,0.05598399583729822,0.20335546485260814,0.0
1,2892,2892,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.91792765896656,0.6657547517662953,661.5290607930435,9.96441777777778,0.0,0.0,0.05513201606742591,0.20335546485260814,0.0
1,2893,2893,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.99206621243732,0.6554674023604148,651.3070074431173,9.96441777777778,0.0,0.0,0.05428010729586777,0.20335546485260814,0.0
1,2894,2894,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.09336628237838,0.6454818475819819,641.3848331641524,9.671346666666667,0.0,0.0,0.053453190529556834,0.197374421768707,0.0
1,2895,2895,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.19474124398025,0.6354971249331138,631.4634857330441,9.671346666666667,0.0,0.0,0.05262634267297642,0.197374421768707,0.0
1,2896,2896,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.296191091002,0.6255132343444666,621.5429650808884,9.671346666666667,0.0,0.0,0.05179956372038406,0.197374421768707,0.0
1,2897,2897,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.42480017855289,0.6158311130950321,611.9222983719692,9.378275555555556,0.0,0.0,0.05099777467888734,0.19139337868480766,0.0
1,2898,2898,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.55348188201316,0.6061497986890352,602.3024333852758,9.378275555555556,0.0,0.0,0.05019605245314407,0.19139337868480766,0.0
1,2899,2899,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.77646785895828,0.6530718650995364,648.9266751810054,9.671346666666667,57.7010659325587,0.0,0.05408172974256233,1.351395740419882,1.2
1,2900,2900,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.97247959947202,0.6996942177719113,695.2531055872354,9.96441777777778,57.70627166960021,0.0,0.057942587347881935,1.3574808982446134,1.2
1,2901,2901,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.14105731099096,0.7460117478998998,741.276648224416,10.25748888888889,57.70627166960021,0.0,0.061778202202218184,1.3634619413285127,1.2
1,2902,2902,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.13334085294153,0.734814898366017,730.1508675426574,10.843631111111112,0.0,0.0,0.06085097654326672,0.22129859410430797,0.0
1,2903,2903,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.23404581666253,0.7248227312962503,720.2221229420174,9.671346666666667,0.0,0.0,0.06002351220451851,0.197374421768707,0.0
1,2904,2904,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.3077413602868,0.7145304595587423,709.9951785035788,9.96441777777778,0.0,0.0,0.059171195808282256,0.20335546485260814,0.0
1,2905,2905,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.40859845729887,0.7045399828588763,700.0681135436922,9.671346666666667,0.0,0.0,0.05834387145126196,0.197374421768707,0.0
1,2906,2906,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.50953048288616,0.6945503386987352,690.141875839219,9.671346666666667,0.0,0.0,0.05751661603793807,0.197374421768707,0.0
1,2907,2907,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.61053743080467,0.6845615270089408,680.2164653212211,9.671346666666667,0.0,0.0,0.056689429562565306,0.197374421768707,0.0
1,2908,2908,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.7387036561606,0.674874485068451,670.5909091539486,9.378275555555556,0.0,0.0,0.0558872330322484,0.19139337868480766,0.0
1,2909,2909,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.78568945028184,0.664285438336465,660.0690734168102,10.25748888888889,0.0,0.0,0.055010340313093604,0.2093365079365075,0.0
1,2910,2910,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.77858593955415,0.6530953993283792,648.9500600329521,10.843631111111112,0.0,0.0,0.054083678642632894,0.22129859410430797,0.0
1,2911,2911,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.82573507681843,0.6425081675202049,638.4300276999071,10.25748888888889,0.0,0.0,0.05320693621967723,0.2093365079365075,0.0
1,2912,2912,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.81879489562183,0.6313199432846871,627.3128175698588,10.843631111111112,0.0,0.0,0.05228042483289098,0.22129859410430797,0.0
1,2913,2913,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.811938626107,0.620132651401189,616.1965338739881,10.843631111111112,0.0,0.0,0.051353990655386955,0.22129859410430797,0.0
1,2914,2914,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.85933498398077,0.6095481664886753,605.6792310014563,10.25748888888889,0.0,0.0,0.05047747570643022,0.2093365079365075,0.0
1,2915,2915,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.02812675046792,0.6558680750051992,651.7051369310202,10.25748888888889,57.7010659325587,0.0,0.05431328751821154,1.3633578265876825,1.2
1,2916,2916,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.19703315805762,0.7021892573117514,697.7323085655888,10.25748888888889,57.70627166960021,0.0,0.05814920481420025,1.3634619413285127,1.2
1,2917,2917,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.39267651812978,0.7488075168681086,744.0546718357034,9.96441777777778,57.70627166960021,0.0,0.06200972346326389,1.3574808982446134,1.2
1,2918,2918,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.493276537212,0.7388141837468001,734.1247685847057,9.671346666666667,0.0,0.0,0.061182162562272345,0.197374421768707,0.0
1,2919,2919,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.53978278359318,0.7282198087065909,723.5976383592814,10.25748888888889,0.0,0.0,0.060304828598990036,0.2093365079365075,0.0
1,2920,2920,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.61345284913688,0.7179272538792988,713.3704126278914,9.96441777777778,0.0,0.0,0.05945248875972092,0.20335546485260814,0.0
1,2921,2921,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.6872001088418,0.707635556764909,703.1440391653123,9.96441777777778,0.0,0.0,0.05860021994877176,0.20335546485260814,0.0
1,2922,2922,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.73394019492534,0.6970437799436149,692.6194906673395,10.25748888888889,0.0,0.0,0.05772310114737391,0.2093365079365075,0.0
1,2923,2923,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.78075971933504,0.6864528857703892,682.0958192150749,10.25748888888889,0.0,0.0,0.056846055439209515,0.2093365079365075,0.0
1,2924,2924,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.82765867545103,0.6758628741716781,671.5730247354314,10.25748888888889,0.0,0.0,0.055969082818187466,0.2093365079365075,0.0
1,2925,2925,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.87463705665402,0.6652737450739336,661.0511071553278,10.25748888888889,0.0,0.0,0.05509218327821717,0.2093365079365075,0.0
1,2926,2926,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.94877921767497,0.6549864357519442,650.8290936348715,9.96441777777778,0.0,0.0,0.05424027782605812,0.20335546485260814,0.0
1,2927,2927,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.10425161756504,0.6456027957507228,641.5050136484216,9.085204444444445,0.0,0.0,0.05346320640456884,0.18541233560090653,0.0
1,2928,2928,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.20562567205565,0.6356180630228406,631.5836562022729,9.671346666666667,0.0,0.0,0.052636357713332194,0.197374421768707,0.0
1,2929,2929,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.27999025069198,0.6253332250076888,621.3640983027292,9.96441777777778,0.0,0.0,0.05178465691330355,0.20335546485260814,0.0
1,2930,2930,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.38151632696318,0.615350181410702,611.4444192661927,9.671346666666667,0.0,0.0,0.05095794810119115,0.197374421768707,0.0
1,2931,2931,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.42894855336186,0.6047660950373541,600.9275124032115,10.25748888888889,0.0,0.0,0.05008146615578061,0.2093365079365075,0.0
1,2932,2932,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5977761853849,0.6510864020598321,646.9538143093253,10.25748888888889,57.7010659325587,0.0,0.05391731096835781,1.3633578265876825,1.2
1,2933,2933,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7667184555217,0.6974079828391299,692.9813818874457,10.25748888888889,57.70627166960021,0.0,0.05775326126239234,1.3634619413285127,1.2
1,2934,2934,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.85406022975343,0.7428228914417049,738.108032135388,11.136702222222223,57.70627166960021,0.0,0.06151412885535362,1.3814050705802143,1.2
1,2935,2935,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.84636768812743,0.7316263076458602,726.9825155049701,10.843631111111112,0.0,0.0,0.06058692520251439,0.22129859410430797,0.0
1,2936,2936,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.81167475953015,0.720129719550335,715.558898767756,11.136702222222223,0.0,0.0,0.05963487780379664,0.2272796371882091,0.0
1,2937,2937,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.7770680553436,0.7086340895038177,704.1362339986032,11.136702222222223,0.0,0.0,0.05868290974236213,0.2272796371882091,0.0
1,2938,2938,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.79671629108185,0.6977412921231316,693.3125755845455,10.55056,0.0,0.0,0.05778086303729857,0.21531755102040862,0.0
1,2939,2939,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.81644622280044,0.6868494024755606,682.4898191420223,10.55056,0.0,0.0,0.05687889150279376,0.21531755102040862,0.0
1,2940,2940,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.8904265663909,0.6765602951821211,672.2660190622337,9.96441777777778,0.0,0.0,0.05602683715828266,0.20335546485260814,0.0
1,2941,2941,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.96448407828603,0.6662720453142894,662.0430709657851,9.96441777777778,0.0,0.0,0.05517485381830028,0.20335546485260814,0.0
1,2942,2942,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.03861875205519,0.6559846528006134,651.8209747816778,9.96441777777778,0.0,0.0,0.054322941476929565,0.20335546485260814,0.0
1,2943,2943,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.13991494261793,0.6459990549179772,641.8987576721014,9.671346666666667,0.0,0.0,0.05349602114110354,0.197374421768707,0.0
1,2944,2944,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.2412860251648,0.6360142891684978,631.9773674139508,9.671346666666667,0.0,0.0,0.052669169715305504,0.197374421768707,0.0
1,2945,2945,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.34273199345478,0.6260303554828309,622.0568039383217,9.671346666666667,0.0,0.0,0.05184238719379295,0.197374421768707,0.0
1,2946,2946,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.39008411854795,0.6154453790949771,611.5390127099512,10.25748888888889,0.0,0.0,0.05096583154512469,0.2093365079365075,0.0
1,2947,2947,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.43751563096401,0.6048612847884889,601.0220979641831,10.25748888888889,0.0,0.0,0.05008934894276049,0.2093365079365075,0.0
1,2948,2948,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.63342691041362,0.651482521226818,647.3474192213489,9.96441777777778,57.7010659325587,0.0,0.053950114111288354,1.357376783503783,1.2
1,2949,2949,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8294505710064,0.6981050063445156,693.6739812322421,9.96441777777778,57.70627166960021,0.0,0.05781098268457723,1.3574808982446134,1.2
1,2950,2950,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.05220892431055,0.7450245436034504,740.2957099294832,9.671346666666667,57.70627166960021,0.0,0.06169645053166791,1.3514998551607122,1.2
1,2951,2951,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.15283731569224,0.7350315257299139,730.3661199253112,9.671346666666667,0.0,0.0,0.060868915736753994,0.197374421768707,0.0
1,2952,2952,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.28062501605774,0.7253402779561973,720.7363846201549,9.378275555555556,0.0,0.0,0.060066370915922575,0.19139337868480766,0.0
1,2953,2953,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.3814010394318,0.7153489004381314,710.8084245597586,9.671346666666667,0.0,0.0,0.05923897196097663,0.197374421768707,0.0
1,2954,2954,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.4822519981373,0.7053583555348587,700.8812918293673,9.671346666666667,0.0,0.0,0.05841164195594361,0.197374421768707,0.0
1,2955,2955,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.55609352457978,0.6950677058286643,690.6559591268548,9.96441777777778,0.0,0.0,0.05755945988222808,0.20335546485260814,0.0
1,2956,2956,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.68418095359456,0.6853797883732728,681.0295330017651,9.378275555555556,0.0,0.0,0.05675719084938454,0.19139337868480766,0.0
1,2957,2957,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.7852566806405,0.6753917408960055,671.1048818456703,9.671346666666667,0.0,0.0,0.055930067659444145,0.197374421768707,0.0
1,2958,2958,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.83223859534306,0.6648026510593672,660.5830032774742,10.25748888888889,0.0,0.0,0.055053171370737085,0.2093365079365075,0.0
1,2959,2959,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.8251312055199,0.6536125689502211,649.4639470661277,10.843631111111112,0.0,0.0,0.054126506131021566,0.22129859410430797,0.0
1,2960,2960,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.8181077413126,0.6424234193479176,638.345817442799,10.843631111111112,0.0,0.0,0.05319991811340936,0.22129859410430797,0.0
1,2961,2961,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.81116819572728,0.6312352021747476,627.2286143302722,10.843631111111112,0.0,0.0,0.0522734073114653,0.22129859410430797,0.0
1,2962,2962,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.9126500071697,0.6212516667463301,617.3084465840667,9.671346666666667,0.0,0.0,0.051446657770153066,0.197374421768707,0.0
1,2963,2963,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.98712233377813,0.6109680259308681,607.0900782853246,9.96441777777778,0.0,0.0,0.050595056111786364,0.20335546485260814,0.0
1,2964,2964,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.08875614904238,0.6009861794338043,597.1715887504562,9.671346666666667,0.0,0.0,0.049768446433074105,0.197374421768707,0.0
1,2965,2965,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.33886521448164,0.6482096134942404,644.0952853497541,9.378275555555556,57.7010659325587,0.0,0.05367908036917695,1.3454146973359826,1.2
1,2966,2966,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.56199778323216,0.6951333087025795,690.7211456049855,9.671346666666667,57.70627166960021,0.0,0.05756489254146058,1.3514998551607122,1.2
1,2967,2967,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.7847784242686,0.7420530936029844,737.3431203718623,9.671346666666667,57.70627166960021,0.0,0.061450380896063195,1.3514998551607122,1.2
1,2968,2968,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.8583447401756,0.731759386001951,727.1147491836379,9.96441777777778,0.0,0.0,0.06059794559410266,0.20335546485260814,0.0
1,2969,2969,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.9319882588896,0.7214665362098842,716.887230359679,9.96441777777778,0.0,0.0,0.05974558132841729,0.20335546485260814,0.0
1,2970,2970,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.00570897397702,0.7111745441553002,706.6605638289557,9.96441777777778,0.0,0.0,0.058893288093087394,0.20335546485260814,0.0
1,2971,2971,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.07950687900487,0.7008834097667207,696.4347495204431,9.96441777777778,0.0,0.0,0.05804106588219377,0.20335546485260814,0.0
1,2972,2972,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.1533819675406,0.6905931329726736,686.2097873631229,9.96441777777778,0.0,0.0,0.05718891468981773,0.20335546485260814,0.0
1,2973,2973,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.22733423315233,0.6803037137016926,675.9856772859825,9.96441777777778,0.0,0.0,0.056336834510041046,0.20335546485260814,0.0
1,2974,2974,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.30136366940857,0.6700151518823175,665.7624192180152,9.96441777777778,0.0,0.0,0.055484825336946014,0.20335546485260814,0.0
1,2975,2975,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.4025546312282,0.6600283847914244,655.8390403214024,9.671346666666667,0.0,0.0,0.05465780817746499,0.197374421768707,0.0
1,2976,2976,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.47673613245126,0.6497415125827919,645.6174611398488,9.96441777777778,0.0,0.0,0.05380593892323101,0.20335546485260814,0.0
1,2977,2977,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.57807914656564,0.6397564349618405,635.6957609897426,9.671346666666667,0.0,0.0,0.05297906167095113,0.197374421768707,0.0
1,2978,2978,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.6794970487622,0.6297721894306909,625.7748876479822,9.671346666666667,0.0,0.0,0.05215225332510894,0.197374421768707,0.0
1,2979,2979,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.75390547145045,0.6194878385716717,615.5558138124846,9.96441777777778,0.0,0.0,0.05130059286711266,0.20335546485260814,0.0
1,2980,2980,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.80130666542044,0.6089034073935605,605.0385643332913,10.25748888888889,0.0,0.0,0.05042408236797161,0.2093365079365075,0.0
1,2981,2981,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.99718762895054,0.6555243069883393,651.3635508849264,9.96441777777778,57.7010659325587,0.0,0.05428481964204737,1.357376783503783,1.2
1,2982,2982,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.16609661480038,0.7018455179422264,697.3907509849989,10.25748888888889,57.70627166960021,0.0,0.058120739310359104,1.3634619413285127,1.2
1,2983,2983,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.33465819156805,0.7481628687952006,743.414115485063,10.25748888888889,57.70627166960021,0.0,0.06195633931869848,1.3634619413285127,1.2
1,2984,2984,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.35400996146163,0.7372667773495736,732.5871839142148,10.55056,0.0,0.0,0.06105401982783689,0.21531755102040862,0.0
1,2985,2985,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.4276121747405,0.7269734686082279,722.3592090540285,9.96441777777778,0.0,0.0,0.06020161755596538,0.20335546485260814,0.0
1,2986,2986,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.50129158783497,0.7166810176426107,712.1320865250806,9.96441777777778,0.0,0.0,0.05934928631761652,0.20335546485260814,0.0
1,2987,2987,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.60213255566137,0.7066903617295709,702.2048434895255,9.671346666666667,0.0,0.0,0.05852194711972044,0.197374421768707,0.0
1,2988,2988,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.70304845340715,0.6967005383711906,692.2784277242234,9.671346666666667,0.0,0.0,0.05769467686675752,0.197374421768707,0.0
1,2989,2989,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.8582079975276,0.6873134221947509,682.9508936265994,9.085204444444445,0.0,0.0,0.056917317578681514,0.18541233560090653,0.0
1,2990,2990,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.01343794501935,0.6779270882779926,673.6241368234836,9.085204444444445,0.0,0.0,0.05614002307054617,0.18541233560090653,0.0
1,2991,2991,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.16873829001548,0.6685415365557275,664.2981572501013,9.085204444444445,0.0,0.0,0.05536279333695319,0.18541233560090653,0.0
1,2992,2992,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.35119338799925,0.6594577043111028,655.2719820748657,8.792133333333334,0.0,0.0,0.05461054938535426,0.17943129251700718,0.0
1,2993,2993,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.4795478920254,0.6497727543558378,645.6485046145303,9.378275555555556,0.0,0.0,0.05380852609505212,0.19139337868480766,0.0
1,2994,2994,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.60797503317622,0.6400886114797357,636.02582911065,9.378275555555556,0.0,0.0,0.05300656964002417,0.19139337868480766,0.0
1,2995,2995,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.70939044404884,0.6301043382672095,626.1049282632127,9.671346666666667,0.0,0.0,0.05217975900185123,0.197374421768707,0.0
1,2996,2996,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.86504945967005,0.6207227717741117,616.7829086238771,9.085204444444445,0.0,0.0,0.051402859290263954,0.18541233560090653,0.0
1,2997,2997,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.99369447569023,0.6110410497298915,607.1626385863293,9.378275555555556,0.0,0.0,0.05060110330746973,0.19139337868480766,0.0
1,2998,2998,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.1765808273252,0.6019620091925023,598.1412247043156,8.792133333333334,0.0,0.0,0.04984925616337325,0.17943129251700718,0.0
1,2999,2999,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.453766935391,0.6494862992821222,645.3638677337996,9.085204444444445,57.7010659325587,0.0,0.053784804378181485,1.3394336542520815,1.2
1,3000,3000,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.73105865169757,0.6970117627966397,692.5876767401966,9.085204444444445,57.70627166960021,0.0,0.057720449765830205,1.3395377689929118,1.2
1,3001,3001,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.95382520432833,0.7439313911592035,739.2094959628121,9.671346666666667,57.70627166960021,0.0,0.061605925157330786,1.3514998551607122,1.2
1,3002,3002,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.02737743300364,0.7336375270333737,728.9809692432884,9.96441777777778,0.0,0.0,0.06075347689334848,0.20335546485260814,0.0
1,3003,3003,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.18225994970908,0.7242473327745454,719.6503766005378,9.085204444444445,0.0,0.0,0.05997586270527026,0.18541233560090653,0.0
1,3004,3004,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.3372128928715,0.7148579210319056,710.3205615071741,9.085204444444445,0.0,0.0,0.05919831331837438,0.18541233560090653,0.0
1,3005,3005,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.492236256622,0.7054692917402442,700.9915238984016,9.085204444444445,0.0,0.0,0.05842082872726074,0.18541233560090653,0.0
1,3006,3006,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.67441439644188,0.6963823821826876,691.962290942612,8.792133333333334,0.0,0.0,0.05766832993937928,0.17943129251700718,0.0
1,3007,3007,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.85666068808345,0.687296229867594,682.933810422902,8.792133333333334,0.0,0.0,0.05691589385973014,0.17943129251700718,0.0
1,3008,3008,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.98480640316794,0.6776089600351993,673.3080278102043,9.378275555555556,0.0,0.0,0.05611367845738847,0.19139337868480766,0.0
1,3009,3009,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.08594041142644,0.6676215601269603,663.3840201128755,9.671346666666667,0.0,0.0,0.05528660889348075,0.197374421768707,0.0
1,3010,3010,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.1871493251842,0.6576349925020468,653.4608394161882,9.671346666666667,0.0,0.0,0.05445960825203668,0.197374421768707,0.0
1,3011,3011,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.26134877684945,0.6473483197427717,643.2394584180433,9.96441777777778,0.0,0.0,0.05360775551446315,0.20335546485260814,0.0
1,3012,3012,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.4168784626096,0.6379653162512178,633.9160109011949,9.085204444444445,0.0,0.0,0.0528307368031665,0.18541233560090653,0.0
1,3013,3013,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.5724785208959,0.6285830946766214,624.5933403383061,9.085204444444445,0.0,0.0,0.05205378284342913,0.18541233560090653,0.0
1,3014,3014,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.70106458449433,0.6189007176054926,614.9724194314488,9.378275555555556,0.0,0.0,0.05125197261700548,0.19139337868480766,0.0
1,3015,3015,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.82972326592076,0.6092191473991196,605.3523002680004,9.378275555555556,0.0,0.0,0.05045022920810071,0.19139337868480766,0.0
1,3016,3016,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.10685494545,0.6567428327272224,652.5743423745207,9.085204444444445,57.7010659325587,0.0,0.05438572734182188,1.3394336542520815,1.2
1,3017,3017,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.38409223775577,0.7042676915306195,699.797550508031,9.085204444444445,57.70627166960021,0.0,0.05832132265255696,1.3395377689929118,1.2
1,3018,3018,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.66097309362044,0.7517885899291162,747.0168233741969,9.085204444444445,57.70627166960021,0.0,0.06225658999701616,1.3395377689929118,1.2
1,3019,3019,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.78863511600446,0.742095945733383,737.3857005104198,9.378275555555556,0.0,0.0,0.061453929536663045,0.19139337868480766,0.0
1,3020,3020,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.94345419456968,0.7327050466063298,728.054407473397,9.085204444444445,0.0,0.0,0.060676256977531214,0.18541233560090653,0.0
1,3021,3021,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.09834370487835,0.7233149300542039,718.7238920441272,9.085204444444445,0.0,0.0,0.05989864922444597,0.18541233560090653,0.0
1,3022,3022,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.25330364106117,0.7139255960117906,709.3941541578099,9.085204444444445,0.0,0.0,0.05912110627200682,0.18541233560090653,0.0
1,3023,3023,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.38124963589954,0.7042361070655505,699.7661665164676,9.378275555555556,0.0,0.0,0.05831870710196413,0.19139337868480766,0.0
1,3024,3024,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.53635266325477,0.694848362925053,690.4380084406109,9.085204444444445,0.0,0.0,0.05754129581136852,0.18541233560090653,0.0
1,3025,3025,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.66444173734132,0.6851604637482368,680.8116004780784,9.378275555555556,0.0,0.0,0.05673902829219755,0.19139337868480766,0.0
1,3026,3026,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.81968783202143,0.6757743092446824,671.4850219493916,9.085204444444445,0.0,0.0,0.05596174864150275,0.18541233560090653,0.0
1,3027,3027,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.94791996151056,0.6660879995723396,661.8601934024,9.378275555555556,0.0,0.0,0.055159612751262604,0.19139337868480766,0.0
1,3028,3028,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.07622473832225,0.6564024970924693,652.236166924454,9.378275555555556,0.0,0.0,0.054357543705679974,0.19139337868480766,0.0
1,3029,3029,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.15043343370306,0.6461159270411452,642.0148879823502,9.96441777777778,0.0,0.0,0.0535056994734853,0.20335546485260814,0.0
1,3030,3030,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.251803639709,0.6361311515523221,632.0934880466737,9.671346666666667,0.0,0.0,0.052678847241159565,0.197374421768707,0.0
1,3031,3031,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.32616437018135,0.6258462707797928,621.8738876611429,9.96441777777778,0.0,0.0,0.051827142900336944,0.20335546485260814,0.0
1,3032,3032,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.45477095995898,0.616164121777322,612.253193375342,9.378275555555556,0.0,0.0,0.05102535156057522,0.19139337868480766,0.0
1,3033,3033,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.5563658045044,0.6061818422722711,602.3342735808827,9.671346666666667,0.0,0.0,0.05019870602390889,0.197374421768707,0.0
1,3034,3034,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.72518281842315,0.652502031315813,648.3604582568984,10.25748888888889,57.7010659325587,0.0,0.05403454106649707,1.3633578265876825,1.2
1,3035,3035,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.89411447134054,0.698823494126006,694.3879086146898,10.25748888888889,57.70627166960021,0.0,0.057870481591356764,1.3634619413285127,1.2
1,3036,3036,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.06269871328684,0.7451410968142982,740.411523351618,10.25748888888889,57.70627166960021,0.0,0.06170610245450605,1.3634619413285127,1.2
1,3037,3037,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.10915750782,0.7345461945313333,729.8838692299631,10.25748888888889,0.0,0.0,0.060828724829566055,0.2093365079365075,0.0
1,3038,3038,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.18278012547003,0.7242531125052225,719.6561196460005,9.96441777777778,0.0,0.0,0.05997634133227773,0.20335546485260814,0.0
1,3039,3039,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.25647994123526,0.7139608882359473,709.4292223745033,9.96441777777778,0.0,0.0,0.059124028866947516,0.20335546485260814,0.0
1,3040,3040,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.3302569486825,0.7036695216520277,699.2031773444453,9.96441777777778,0.0,0.0,0.058271787427656076,0.20335546485260814,0.0
1,3041,3041,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.43119550272885,0.6936799500303206,689.2770117179887,9.671346666666667,0.0,0.0,0.05744453802133417,0.197374421768707,0.0
1,3042,3042,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.50512461721263,0.6833902735245848,679.0526460388187,9.96441777777778,0.0,0.0,0.05659243653961319,0.20335546485260814,0.0
1,3043,3043,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.57913090427022,0.6731014544918912,668.829132390122,9.96441777777778,0.0,0.0,0.05574040606634903,0.20335546485260814,0.0
1,3044,3044,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.6261299961208,0.6625125555124532,658.3074434677139,10.25748888888889,0.0,0.0,0.05486352558277472,0.2093365079365075,0.0
1,3045,3045,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.67320850471373,0.6519245389412636,647.786631352716,10.25748888888889,0.0,0.0,0.05398671817257405,0.2093365079365075,0.0
1,3046,3046,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.72036642343093,0.6413374047047882,637.2666959720609,10.25748888888889,0.0,0.0,0.05310998382965756,0.2093365079365075,0.0
1,3047,3047,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.76760374565492,0.6307511527294991,626.7476372526876,10.25748888888889,0.0,0.0,0.0522333225479363,0.2093365079365075,0.0
1,3048,3048,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.8149204647687,0.6201657829418746,616.2294551215409,10.25748888888889,0.0,0.0,0.05135673432132185,0.2093365079365075,0.0
1,3049,3049,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.94356965820515,0.6104841073133904,606.6092312051184,9.378275555555556,0.0,0.0,0.050554982182275054,0.19139337868480766,0.0
1,3050,3050,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.0993758255585,0.6011041758395389,597.2888362072043,9.085204444444445,0.0,0.0,0.04977821786875609,0.18541233560090653,0.0
1,3051,3051,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40365272872418,0.6489294747636021,644.8105775022452,8.792133333333334,57.7010659325587,0.0,0.053738693016271794,1.3334526111681821,1.2
1,3052,3052,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.62677989851517,0.6958531099835019,691.4363781497972,9.671346666666667,57.70627166960021,0.0,0.05762450022083484,1.3514998551607122,1.2
1,3053,3053,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.82247077969228,0.7424718975521365,737.7592660807798,9.96441777777778,57.70627166960021,0.0,0.06148506259528125,1.3574808982446134,1.2
1,3054,3054,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.86894959321992,0.7318772177024435,727.231832980564,10.25748888888889,0.0,0.0,0.06060770339032953,0.2093365079365075,0.0
1,3055,3055,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.8884235054967,0.7209824833944076,716.4062499332579,10.55056,0.0,0.0,0.05970549628579531,0.21531755102040862,0.0
1,3056,3056,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.8538104055813,0.7094867822842366,704.9835145515079,11.136702222222223,0.0,0.0,0.058753522339487295,0.2272796371882091,0.0
1,3057,3057,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.92762096882316,0.6991957885424797,694.7578399971019,9.96441777777778,0.0,0.0,0.057901311775739796,0.20335546485260814,0.0
1,3058,3058,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.0015087145181,0.6889056523835345,684.533017582242,9.96441777777778,0.0,0.0,0.05704917222953929,0.20335546485260814,0.0
1,3059,3059,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.07547363623422,0.678616373735936,674.3090472359166,9.96441777777778,0.0,0.0,0.05619710369496764,0.20335546485260814,0.0
1,3060,3060,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.14951572754023,0.6683279525282247,664.0859288871202,9.96441777777778,0.0,0.0,0.05534510616610719,0.20335546485260814,0.0
1,3061,3061,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.22363498200528,0.6580403886889475,653.8636624648528,9.96441777777778,0.0,0.0,0.05449317963704082,0.20335546485260814,0.0
1,3062,3062,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.29783139319912,0.6477536821466569,643.6422478981207,9.96441777777778,0.0,0.0,0.05364132410185188,0.20335546485260814,0.0
1,3063,3063,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.42627367739152,0.6380697075265723,634.0197395823001,9.378275555555556,0.0,0.0,0.052839381580323364,0.19139337868480766,0.0
1,3064,3064,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.50061986869406,0.6277846652077118,623.7999786758081,9.96441777777778,0.0,0.0,0.051987663861639145,0.20335546485260814,0.0
