Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3065,3065,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.54795883646426,0.6171995426273809,613.2820421828761,10.25748888888889,0.0,0.0,0.0511110961065819,0.2093365079365075,0.0
1,3066,3066,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.7307989994025,0.6081199888822503,604.2601183505627,8.792133333333334,0.0,0.0,0.05035920646308548,0.17943129251700718,0.0
1,3067,3067,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8183483931725,0.6535372043685833,649.3890608399677,11.136702222222223,57.7010659325587,0.0,0.05412026509208832,1.381300955839384,1.2
1,3068,3068,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.04144100499144,0.7004604556110161,696.0144799472415,9.671346666666667,57.70627166960021,0.0,0.058006040498978374,1.3514998551607122,1.2
1,3069,3069,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.26418169242606,0.747379796582512,742.6360136029231,9.671346666666667,57.70627166960021,0.0,0.06189149209125119,1.3514998551607122,1.2
1,3070,3070,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.36479241941043,0.7373865824378939,732.7062285734448,9.671346666666667,0.0,0.0,0.061063941042873986,0.197374421768707,0.0
1,3071,3071,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.4383937341512,0.7270932637127908,722.4782437928702,9.96441777777778,0.0,0.0,0.06021153794423454,0.20335546485260814,0.0
1,3072,3072,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.51207224878232,0.7168008027642482,712.2511113443607,9.96441777777778,0.0,0.0,0.05935920587918666,0.20335546485260814,0.0
1,3073,3073,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.58582795687062,0.7065091995207845,702.0248311568885,9.96441777777778,0.0,0.0,0.058506944841810855,0.20335546485260814,0.0
1,3074,3074,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.6596608519832,0.6962184539109245,691.7994031594319,9.96441777777778,0.0,0.0,0.057654754826188176,0.20335546485260814,0.0
1,3075,3075,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.78773965038735,0.6865304405598596,682.1728817473395,9.378275555555556,0.0,0.0,0.0568524778520993,0.19139337868480766,0.0
1,3076,3076,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.86172238619216,0.6762413598465796,671.9491080790004,9.96441777777778,0.0,0.0,0.056000425708725765,0.20335546485260814,0.0
1,3077,3077,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.9086979287526,0.6656521992083622,661.4271591586182,10.25748888888889,0.0,0.0,0.05512352355684793,0.2093365079365075,0.0
1,3078,3078,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.9557528900178,0.6550639210001978,650.9060870673127,10.25748888888889,0.0,0.0,0.054246694480149404,0.2093365079365075,0.0
1,3079,3079,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.97580290201984,0.6441755878002204,640.0868644988326,10.55056,0.0,0.0,0.05334501745969103,0.21531755102040862,0.0
1,3080,3080,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.99593457652088,0.6332881619613431,629.2685435322333,10.55056,0.0,0.0,0.052443415578984354,0.21531755102040862,0.0
1,3081,3081,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.0161479067157,0.6224016434079522,618.4511240923811,10.55056,0.0,0.0,0.051541888831767746,0.21531755102040862,0.0
1,3082,3082,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.98227416310021,0.61091415736778,607.0365516377846,11.136702222222223,0.0,0.0,0.05059059518608089,0.2272796371882091,0.0
1,3083,3083,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.98854951655733,0.6554283279617482,651.2681810582025,12.015915555555555,57.7010659325587,0.0,0.05427687149414139,1.399244085091084,1.2
1,3084,3084,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0220374155012,0.7002448601722355,695.8002529398497,11.722844444444446,57.70627166960021,0.0,0.05798818676055085,1.3933671567480148,1.2
1,3085,3085,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.13644227450266,0.7459604697166964,741.2256955150532,10.843631111111112,57.70627166960021,0.0,0.06177395578923687,1.3754240274963132,1.2
1,3086,3086,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.18289492373907,0.7353654991526565,730.697973545718,10.25748888888889,0.0,0.0,0.060896572509852316,0.2093365079365075,0.0
1,3087,3087,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.28359575795417,0.7253732861994908,720.7691833529112,9.671346666666667,0.0,0.0,0.060069104371440224,0.197374421768707,0.0
1,3088,3088,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.38437153376643,0.715381905930738,710.8412205592872,9.671346666666667,0.0,0.0,0.05924170518870633,0.197374421768707,0.0
1,3089,3089,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.4852222449307,0.7053913582770077,700.914085095896,9.671346666666667,0.0,0.0,0.05841437495590432,0.197374421768707,0.0
1,3090,3090,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.58614788520237,0.6954016431689151,690.9877768937934,9.671346666666667,0.0,0.0,0.05758711366728839,0.197374421768707,0.0
1,3091,3091,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.68714844833733,0.6854127605370814,681.0622958840409,9.671346666666667,0.0,0.0,0.05675992131711317,0.197374421768707,0.0
1,3092,3092,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.81530828944176,0.6757256476604642,671.436669230888,9.378275555555556,0.0,0.0,0.05595771891248338,0.19139337868480766,0.0
1,3093,3093,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.88937206119334,0.6654374673465926,661.2137902469253,9.96441777777778,0.0,0.0,0.0551057413323548,0.20335546485260814,0.0
1,3094,3094,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.99059735564697,0.6554510817294109,651.2907904027268,9.671346666666667,0.0,0.0,0.0542787557632075,0.197374421768707,0.0
1,3095,3095,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.1189819093425,0.6457664656593609,641.667644708364,9.378275555555556,0.0,0.0,0.05347676012237387,0.19139337868480766,0.0
1,3096,3096,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.2474390976585,0.6360826566406501,632.0453009428091,9.378275555555556,0.0,0.0,0.05267483131451031,0.19139337868480766,0.0
1,3097,3097,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.3759689145422,0.6263996546060243,622.4237590392348,9.378275555555556,0.0,0.0,0.0518729693340474,0.19139337868480766,0.0
1,3098,3098,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.50457135394112,0.6167174594882348,612.8030189308191,9.378275555555556,0.0,0.0,0.051071174175416206,0.19139337868480766,0.0
1,3099,3099,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.6061620484537,0.6067351338717079,602.8840533175636,9.671346666666667,0.0,0.0,0.05024452482019865,0.197374421768707,0.0
1,3100,3100,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.82914363538495,0.6536571515042773,649.5082466449655,9.671346666666667,57.7010659325587,0.0,0.05413019807025298,1.351395740419882,1.2
1,3101,3101,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.02515098625065,0.700279455402785,695.8346285869068,9.96441777777778,57.70627166960021,0.0,0.05799105163654528,1.3574808982446134,1.2
1,3102,3102,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.08538686308844,0.7453931873676493,740.6620138311088,11.429773333333335,57.70627166960021,0.0,0.061726978400792464,1.3873861136641137,1.2
1,3103,3103,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.99642196019377,0.7332935773354864,728.6392026693364,11.722844444444446,0.0,0.0,0.060724993971942365,0.23924172335600957,0.0
1,3104,3104,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.90754780437436,0.7211949756041595,716.6173934084942,11.722844444444446,0.0,0.0,0.05972309304179468,0.23924172335600957,0.0
1,3105,3105,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.7375113040187,0.7081945700446525,703.699504265544,12.602057777777778,0.0,0.0,0.0586465125648424,0.2571848526077094,0.0
1,3106,3106,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.5946566680545,0.6954961852006057,691.0817188465378,12.308986666666668,0.0,0.0,0.05759494281577946,0.25120380952381005,0.0
1,3107,3107,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.53315035402585,0.6837016706002872,679.3620666091963,11.429773333333335,0.0,0.0,0.0566182237360777,0.23326068027210844,0.0
1,3108,3108,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.44464813750693,0.6716072015278549,667.344363776359,11.722844444444446,0.0,0.0,0.055616665036782996,0.23924172335600957,0.0
1,3109,3109,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.41040535220554,0.6601156150245061,655.9257168851223,11.136702222222223,0.0,0.0,0.054665031826412386,0.2272796371882091,0.0
1,3110,3110,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.3491643924532,0.6483240488050356,644.2089943146109,11.429773333333335,0.0,0.0,0.05368855690595974,0.23326068027210844,0.0
1,3111,3111,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.31509623079722,0.6368344025644136,632.7922753708292,11.136702222222223,0.0,0.0,0.05273708437126671,0.2272796371882091,0.0
1,3112,3112,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.28111424148807,0.6253457137943118,621.3765078202929,11.136702222222223,0.0,0.0,0.05178569112595157,0.2272796371882091,0.0
1,3113,3113,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.2743027786944,0.6141589197632712,610.2607188169012,10.843631111111112,0.0,0.0,0.05085929817625646,0.22129859410430797,0.0
1,3114,3114,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.24049085550627,0.6026721206167361,598.8468288960777,11.136702222222223,0.0,0.0,0.04990806141312423,0.2272796371882091,0.0
1,3115,3115,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3822498309877,0.6486916647887522,644.5742769593015,10.55056,57.7010659325587,0.0,0.053718999663247065,1.3693388696715836,1.2
1,3116,3116,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.49704133895455,0.6944115704328283,690.0039883658368,10.843631111111112,57.70627166960021,0.0,0.05750512445752453,1.3754240274963132,1.2
1,3117,3117,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.63857430897883,0.7404286034330979,735.7289411962703,10.55056,57.70627166960021,0.0,0.06131585475425205,1.3694429844124139,1.2
1,3118,3118,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.68506844721236,0.7298340938579149,725.2016772897949,10.25748888888889,0.0,0.0,0.06043850964995375,0.2093365079365075,0.0
1,3119,3119,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.70455768291794,0.7189395298101994,714.3762634221297,10.55056,0.0,0.0,0.059536316644897884,0.21531755102040862,0.0
1,3120,3120,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.75121298920365,0.7083468109911516,703.8507789054689,10.25748888888889,0.0,0.0,0.05865911983544203,0.2093365079365075,0.0
1,3121,3121,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.8250321022302,0.6980559122470024,693.6251987457,9.96441777777778,0.0,0.0,0.057806917138569884,0.20335546485260814,0.0
1,3122,3122,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.89892839699738,0.6877658710777486,683.400470717611,9.96441777777778,0.0,0.0,0.05695478545858914,0.20335546485260814,0.0
1,3123,3123,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.9729018670733,0.6774766874119256,673.1765947501912,9.96441777777778,0.0,0.0,0.056102724789581726,0.20335546485260814,0.0
1,3124,3124,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.019868144677,0.6668874238297443,662.654543539253,10.25748888888889,0.0,0.0,0.055225814112780484,0.2093365079365075,0.0
1,3125,3125,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.0398294804078,0.6559981053378644,651.8343419327337,10.55056,0.0,0.0,0.05432405549901939,0.21531755102040862,0.0
1,3126,3126,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.00570376332786,0.6445078195925316,640.4169875433172,11.136702222222223,0.0,0.0,0.05337253000611027,0.2272796371882091,0.0
1,3127,3127,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.9987485847407,0.6333194287193411,629.299611833282,10.843631111111112,0.0,0.0,0.05244600481984182,0.22129859410430797,0.0
1,3128,3128,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.96479295773537,0.6218310328637263,617.8841353380404,11.136702222222223,0.0,0.0,0.05149463583115597,0.2272796371882091,0.0
1,3129,3129,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.9580078550487,0.6106445317227632,606.768637365689,10.843631111111112,0.0,0.0,0.05056826713606876,0.22129859410430797,0.0
1,3130,3130,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.00547537382005,0.6000608374868894,596.2521201511995,10.25748888888889,0.0,0.0,0.04969181766407197,0.2093365079365075,0.0
1,3131,3131,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.1743382952747,0.6463815366141633,642.2788116733343,10.25748888888889,57.7010659325587,0.0,0.0535276949473568,1.3633578265876825,1.2
1,3132,3132,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.34331585190233,0.6927035094655816,688.3067688350077,10.25748888888889,57.70627166960021,0.0,0.057363677709393095,1.3634619413285127,1.2
1,3133,3133,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5119459937336,0.7390216221525955,734.3308903335843,10.25748888888889,57.70627166960021,0.0,0.06119934080619921,1.3634619413285127,1.2
1,3134,3134,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.6126194070262,0.7290291045225132,724.4017973977119,9.671346666666667,0.0,0.0,0.06037184743709575,0.197374421768707,0.0
1,3135,3135,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.71336776420102,0.7190374196022337,714.4735318862508,9.671346666666667,0.0,0.0,0.05954442302577304,0.197374421768707,0.0
1,3136,3136,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.76002233631328,0.7084446926257031,703.9480392638847,10.25748888888889,0.0,0.0,0.05866722554078546,0.2093365079365075,0.0
1,3137,3137,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.86092507657733,0.6984547230730814,694.021478232268,9.671346666666667,0.0,0.0,0.05783994318128744,0.197374421768707,0.0
1,3138,3138,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.96190274161302,0.6884655860179225,684.0957444140707,9.671346666666667,0.0,0.0,0.05701272976198606,0.197374421768707,0.0
1,3139,3139,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.06295532517663,0.6784772813908515,674.1708377403583,9.671346666666667,0.0,0.0,0.05618558527713629,0.197374421768707,0.0
1,3140,3140,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.10991409832548,0.6678879344258387,663.6487036758376,10.25748888888889,0.0,0.0,0.05530866769529441,0.2093365079365075,0.0
1,3141,3141,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.1840366529263,0.6576004072547367,653.4264736890045,9.96441777777778,0.0,0.0,0.05445674420276728,0.20335546485260814,0.0
1,3142,3142,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.31240508668037,0.6479156120742263,643.8031500210346,9.378275555555556,0.0,0.0,0.05365473372956369,0.19139337868480766,0.0
1,3143,3143,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.44084615639827,0.6382316239599809,634.1806282967037,9.378275555555556,0.0,0.0,0.0528527900905662,0.19139337868480766,0.0
1,3144,3144,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.56935985602706,0.6285484428447451,624.5589084491831,9.378275555555556,0.0,0.0,0.05205091328020529,0.19139337868480766,0.0
1,3145,3145,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.67086181816447,0.6185651313129386,614.6389631784677,9.671346666666667,0.0,0.0,0.05122418228006232,0.197374421768707,0.0
1,3146,3146,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.77243865513836,0.6085826517237596,604.7198445698582,9.671346666666667,0.0,0.0,0.05039752017416937,0.197374421768707,0.0
1,3147,3147,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.96832202433598,0.6552035780481775,651.0448576814736,9.96441777777778,57.7010659325587,0.0,0.05425825966176128,1.357376783503783,1.2
1,3148,3148,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.19140213835232,0.702126690426137,697.6701388056773,9.671346666666667,57.70627166960021,0.0,0.058144023569103864,1.3514998551607122,1.2
1,3149,3149,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3870459676761,0.7487449551964013,743.9925072566052,9.96441777777778,57.70627166960021,0.0,0.06200454264993793,1.3574808982446134,1.2
1,3150,3150,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.43347773327142,0.7381497525919046,733.4645547196249,10.25748888888889,0.0,0.0,0.061127140154981656,0.2093365079365075,0.0
1,3151,3151,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.47998896288624,0.7275554329209584,722.9374795120226,10.25748888888889,0.0,0.0,0.060249810776899955,0.2093365079365075,0.0
1,3152,3152,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.52657964989862,0.7169619961099846,712.4112815606876,10.25748888888889,0.0,0.0,0.05937255450959977,0.2093365079365075,0.0
1,3153,3153,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.6003341490368,0.7066703794337422,702.1849880256974,9.96441777777778,0.0,0.0,0.058520292359838105,0.20335546485260814,0.0
1,3154,3154,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.64708147395032,0.6960786830438924,691.660519448653,10.25748888888889,0.0,0.0,0.05764318021907267,0.2093365079365075,0.0
1,3155,3155,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.72099259793652,0.6857888066437389,681.4359551438388,9.96441777777778,0.0,0.0,0.05679106218383522,0.20335546485260814,0.0
1,3156,3156,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.79498089599568,0.6754997877332853,671.21224288605,9.96441777777778,0.0,0.0,0.05593901515843403,0.20335546485260814,0.0
1,3157,3157,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.8690463616967,0.6652116262410742,660.9893826042827,9.96441777777778,0.0,0.0,0.05508703913695164,0.20335546485260814,0.0
1,3158,3158,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.99735771130838,0.6555261967923152,651.3654286939033,9.378275555555556,0.0,0.0,0.054284976139170195,0.19139337868480766,0.0
1,3159,3159,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.15282606299064,0.646142511811007,642.0413040128651,9.085204444444445,0.0,0.0,0.053507900992821496,0.18541233560090653,0.0
1,3160,3160,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.30836479231027,0.6367596088034473,632.717956342217,9.085204444444445,0.0,0.0,0.05273089060273498,0.18541233560090653,0.0
1,3161,3161,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.4368895320527,0.6270765503561412,623.096358384026,9.378275555555556,0.0,0.0,0.051929023950664725,0.19139337868480766,0.0
1,3162,3162,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.53840253338376,0.617093361482042,613.1765349924826,9.671346666666667,0.0,0.0,0.05110230310796588,0.197374421768707,0.0
1,3163,3163,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.6399904086314,0.6071110045403489,603.2575382528886,9.671346666666667,0.0,0.0,0.05027565115867061,0.197374421768707,0.0
1,3164,3164,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.89005353788235,0.6543339281986928,650.180727689728,9.378275555555556,57.7010659325587,0.0,0.05418624282771298,1.3454146973359826,1.2
1,3165,3165,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1402245356223,0.7015580503958034,697.1051080579465,9.378275555555556,57.70627166960021,0.0,0.05809693374930799,1.345518812076813,1.2
1,3166,3166,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.41712571379554,0.7490791745977281,744.3246052943165,9.085204444444445,57.70627166960021,0.0,0.06203221979284245,1.3395377689929118,1.2
1,3167,3167,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.54480805679452,0.7393867561866059,734.6937067820462,9.378275555555556,0.0,0.0,0.061229578030006344,0.19139337868480766,0.0
1,3168,3168,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.67256309293163,0.7296951454770179,725.0636108446519,9.378275555555556,0.0,0.0,0.060427003153983826,0.19139337868480766,0.0
1,3169,3169,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.800390816149,0.7200043424016556,715.4343174152523,9.378275555555556,0.0,0.0,0.059624495159200964,0.19139337868480766,0.0
1,3170,3170,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.90120685903975,0.7100134095448859,705.5067991937897,9.671346666666667,0.0,0.0,0.058797133027234744,0.197374421768707,0.0
1,3171,3171,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.00209783392688,0.7000233092658543,695.5801082655122,9.671346666666667,0.0,0.0,0.05796983984211287,0.197374421768707,0.0
1,3172,3172,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.13014809591587,0.6903349788435097,685.953271794661,9.378275555555556,0.0,0.0,0.057167536610939325,0.19139337868480766,0.0
1,3173,3173,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.2311866590333,0.6803465184337033,676.0282103270001,9.671346666666667,0.0,0.0,0.0563403792255188,0.197374421768707,0.0
1,3174,3174,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.38646885830326,0.6709607650922584,666.7020304141593,9.085204444444445,0.0,0.0,0.05556313279557957,0.18541233560090653,0.0
1,3175,3175,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.59599017342276,0.6621776685935862,657.9746821493421,8.499062222222223,0.0,0.0,0.05483579316187533,0.17345024943310605,0.0
1,3176,3176,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.7514086390665,0.6527934293229612,648.6500066971827,9.085204444444445,0.0,0.0,0.054058672114108065,0.18541233560090653,0.0
1,3177,3177,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.87981312515507,0.6431090347239452,639.0270810681287,9.378275555555556,0.0,0.0,0.05325669481357853,0.19139337868480766,0.0
1,3178,3178,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.98120588285337,0.633124509809482,629.1059301163617,9.671346666666667,0.0,0.0,0.05242986333164112,0.197374421768707,0.0
1,3179,3179,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.0555891631388,0.6228398795904312,618.8865786939919,9.96441777777778,0.0,0.0,0.05157817973947762,0.20335546485260814,0.0
1,3180,3180,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.13004957815087,0.6125561064238988,608.6680788842406,9.96441777777778,0.0,0.0,0.05072656712094679,0.20335546485260814,0.0
1,3181,3181,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.177502760112,0.6019722528901332,598.1514033829579,10.25748888888889,0.0,0.0,0.049850104457284605,0.2093365079365075,0.0
1,3182,3182,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40052006865056,0.6488946674294509,644.7759910978543,9.671346666666667,57.7010659325587,0.0,0.05373581057570251,1.351395740419882,1.2
1,3183,3183,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.62364749949657,0.6958183055499619,691.4017946276067,9.671346666666667,57.70627166960021,0.0,0.057621618020468925,1.3514998551607122,1.2
1,3184,3184,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.84642300305666,0.7427380333672963,738.0237126737316,9.671346666666667,57.70627166960021,0.0,0.061507101647948294,1.3514998551607122,1.2
1,3185,3185,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.94706854326515,0.7327452060362795,728.0943120026641,9.671346666666667,0.0,0.0,0.06067958263210802,0.197374421768707,0.0
1,3186,3186,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.1019577523781,0.7233550861375344,718.7637932480169,9.085204444444445,0.0,0.0,0.0599019746018849,0.18541233560090653,0.0
1,3187,3187,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.2027486646908,0.7133638740521201,708.8359975702349,9.671346666666667,0.0,0.0,0.059074589346631796,0.197374421768707,0.0
1,3188,3188,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.27653014974442,0.7030725572193824,698.6100019755772,9.96441777777778,0.0,0.0,0.05822235202730038,0.20335546485260814,0.0
1,3189,3189,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.37747318102402,0.6930830353447113,688.6838857804013,9.671346666666667,0.0,0.0,0.05739510674059516,0.197374421768707,0.0
1,3190,3190,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.47849113371768,0.6830943459301965,678.758596761575,9.671346666666667,0.0,0.0,0.05656793039099717,0.197374421768707,0.0
1,3191,3191,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.60666836293169,0.6734074262547964,669.133162083349,9.378275555555556,0.0,0.0,0.05576574398561122,0.19139337868480766,0.0
1,3192,3192,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.7078338826935,0.6634203764743724,659.2095022914974,9.671346666666667,0.0,0.0,0.0549387034162428,0.197374421768707,0.0
1,3193,3193,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.8090743053287,0.6534341589480966,649.2866694712951,9.671346666666667,0.0,0.0,0.054111731766921835,0.197374421768707,0.0
1,3194,3194,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.91038962459533,0.6434487736066148,639.3646635538279,9.671346666666667,0.0,0.0,0.053284829031904984,0.197374421768707,0.0
1,3195,3195,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.98469547290227,0.6331632830322477,629.144457237005,9.96441777777778,0.0,0.0,0.05243307419259979,0.20335546485260814,0.0
1,3196,3196,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.05907846238856,0.622878649582095,618.9251026040417,9.96441777777778,0.0,0.0,0.05158139033286455,0.20335546485260814,0.0
1,3197,3197,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.16062294797544,0.6128958105330604,609.0056268171468,9.671346666666667,0.0,0.0,0.05075469845963387,0.197374421768707,0.0
1,3198,3198,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.23515794350544,0.6026128660389494,598.7879504200519,9.96441777777778,0.0,0.0,0.04990315446454304,0.20335546485260814,0.0
1,3199,3199,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40400172474594,0.6489333524971772,644.8144306229975,10.25748888888889,57.7010659325587,0.0,0.053739014136427836,1.3633578265876825,1.2
1,3200,3200,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.46462269735554,0.6940513633039502,689.6460675503631,11.429773333333335,57.70627166960021,0.0,0.05747529523713336,1.3873861136641137,1.2
1,3201,3201,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.52490528488403,0.7391656142764894,734.4739685079848,11.429773333333335,57.70627166960021,0.0,0.06121126498108049,1.3873861136641137,1.2
1,3202,3202,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.49015581148706,0.7276683979054116,723.0497274830203,11.136702222222223,0.0,0.0,0.06025916555404787,0.2272796371882091,0.0
1,3203,3203,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.4284082058631,0.7158712022873677,711.3274112449592,11.429773333333335,0.0,0.0,0.05928222445578458,0.23326068027210844,0.0
1,3204,3204,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.42091780190574,0.7046768644656193,700.2041263329488,10.843631111111112,0.0,0.0,0.05835520679497865,0.22129859410430797,0.0
1,3205,3205,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.44059571683178,0.6937843968536864,689.3807955945299,10.55056,0.0,0.0,0.05745318739849404,0.21531755102040862,0.0
1,3206,3206,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.5145240479644,0.6834947116440487,679.1564212667035,9.96441777777778,0.0,0.0,0.056601085195991635,0.20335546485260814,0.0
1,3207,3207,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.56144519038634,0.672904946559848,668.633871736889,10.25748888888889,0.0,0.0,0.055724132989156516,0.2093365079365075,0.0
1,3208,3208,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.6084457560464,0.662316063956071,658.1121990862019,10.25748888888889,0.0,0.0,0.05484725386167197,0.2093365079365075,0.0
1,3209,3209,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.655525738326,0.6517280637591777,647.5914032415691,10.25748888888889,0.0,0.0,0.05397044780744805,0.2093365079365075,0.0
1,3210,3210,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.67560076925733,0.6408400085473037,636.7724568967411,10.55056,0.0,0.0,0.05306879380754573,0.21531755102040862,0.0
1,3211,3211,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.8040949060017,0.6311566100666857,627.1505210635039,9.378275555555556,0.0,0.0,0.05226689899687507,0.19139337868480766,0.0
1,3212,3212,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.90557730688496,0.6211730811876106,617.2303598250707,9.671346666666667,0.0,0.0,0.05144014999792238,0.197374421768707,0.0
1,3213,3213,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.0071345842348,0.6111903842692754,607.3110252667406,9.671346666666667,0.0,0.0,0.050613469894719605,0.197374421768707,0.0
1,3214,3214,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.00042928641258,0.6000047698490286,596.1964083868951,10.843631111111112,0.0,0.0,0.0496871746301271,0.22129859410430797,0.0
1,3215,3215,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.19637698972426,0.6466264109969361,642.5221317848591,9.96441777777778,57.7010659325587,0.0,0.053547973313181015,1.357376783503783,1.2
1,3216,3216,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4195214324935,0.6935502381388166,689.1481231362209,9.671346666666667,57.70627166960021,0.0,0.057433796411052666,1.3514998551607122,1.2
1,3217,3217,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.61522958520942,0.7401692176134381,735.4712017551212,9.96441777777778,57.70627166960021,0.0,0.06129437467748322,1.3574808982446134,1.2
1,3218,3218,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.71589439153607,0.7301766043504008,725.542013793297,9.671346666666667,0.0,0.0,0.06046687338889049,0.197374421768707,0.0
1,3219,3219,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.8166341424622,0.7201848238051354,715.6136532638029,9.671346666666667,0.0,0.0,0.059639441058738474,0.197374421768707,0.0
1,3220,3220,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.91744883174238,0.7101938759082488,705.6861200976863,9.671346666666667,0.0,0.0,0.05881207768128063,0.197374421768707,0.0
1,3221,3221,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.01833845313183,0.7002037605903536,695.7594142260002,9.671346666666667,0.0,0.0,0.057984783250770916,0.197374421768707,0.0
1,3222,3222,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.03804991633694,0.6893116657370771,684.936453880257,10.55056,0.0,0.0,0.05708279472291499,0.21531755102040862,0.0
1,3223,3223,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.11201179295293,0.6790223532550326,674.7124499142402,9.96441777777778,0.0,0.0,0.05623072338646889,0.20335546485260814,0.0
1,3224,3224,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.26730392346172,0.6696367102606859,665.3863796481004,9.085204444444445,0.0,0.0,0.055453486094516245,0.18541233560090653,0.0
1,3225,3225,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.34141336224377,0.6593490373582642,655.1640048549363,9.96441777777778,0.0,0.0,0.05460155053378917,0.20335546485260814,0.0
1,3226,3226,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.52393740397156,0.6502659711552394,646.1385908590669,8.792133333333334,0.0,0.0,0.053849370019090494,0.17943129251700718,0.0
1,3227,3227,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.65236084599636,0.6405817871777374,636.5158745146662,9.378275555555556,0.0,0.0,0.053047410160402216,0.19139337868480766,0.0
1,3228,3228,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.780856919401,0.6308984102155667,626.8939600632941,9.378275555555556,0.0,0.0,0.05224551713170216,0.19139337868480766,0.0
1,3229,3229,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.90942561813287,0.6212158402014764,617.2728474381264,9.378275555555556,0.0,0.0,0.051443690927421154,0.19139337868480766,0.0
1,3230,3230,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.03806693613984,0.6115340770682204,607.652536572344,9.378275555555556,0.0,0.0,0.05064193154199051,0.19139337868480766,0.0
1,3231,3231,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.13969650602058,0.6015521834002285,597.7340001659517,9.671346666666667,0.0,0.0,0.04981531795699239,0.197374421768707,0.0
1,3232,3232,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.38980132643007,0.6487755702936675,644.6576498976317,9.378275555555556,57.7010659325587,0.0,0.053725947987134905,1.3454146973359826,1.2
1,3233,3233,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61292965050458,0.6956992183389399,691.2834632891507,9.671346666666667,57.70627166960021,0.0,0.05761175625378371,1.3514998551607122,1.2
1,3234,3234,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.808621685869,0.7423180187318781,737.6063639630383,9.96441777777778,57.70627166960021,0.0,0.06147231969022738,1.3574808982446134,1.2
1,3235,3235,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.9092703761873,0.7323252264020809,727.6769980710301,9.671346666666667,0.0,0.0,0.06064480357288359,0.197374421768707,0.0
1,3236,3236,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.92874092839878,0.7214304547599867,716.8513779266331,10.55056,0.0,0.0,0.05974259337666748,0.21531755102040862,0.0
1,3237,3237,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.02954627544685,0.7114394030605206,706.9237416167946,9.671346666666667,0.0,0.0,0.05891522140318314,0.197374421768707,0.0
1,3238,3238,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.15751091673238,0.7017501212970264,697.295959843164,9.378275555555556,0.0,0.0,0.058112839390212855,0.19139337868480766,0.0
1,3239,3239,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.3397169503306,0.69266352167034,688.2670348510457,8.792133333333334,0.0,0.0,0.057360366268109475,0.17943129251700718,0.0
1,3240,3240,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.521991133426,0.6835776792602891,679.2388622693433,8.792133333333334,0.0,0.0,0.05660795585209961,0.17943129251700718,0.0
1,3241,3241,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.6772490989898,0.6741916566554421,669.9124148021739,9.085204444444445,0.0,0.0,0.055830687124108165,0.18541233560090653,0.0
1,3242,3242,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.85966182107282,0.6651073535674757,660.8857717721422,8.792133333333334,0.0,0.0,0.055078404181360306,0.17943129251700718,0.0
1,3243,3243,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.06922703677876,0.6563247448530972,652.1589081955452,8.499062222222223,0.0,0.0,0.054351104941707244,0.17345024943310605,0.0
1,3244,3244,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.1705206766511,0.6463391186294566,642.236662924851,9.671346666666667,0.0,0.0,0.05352418225892583,0.197374421768707,0.0
1,3245,3245,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.21772048602065,0.6357524498446739,631.717190041565,10.25748888888889,0.0,0.0,0.0526474864606688,0.2093365079365075,0.0
1,3246,3246,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.23791533405637,0.6248657259339596,620.8995665478371,10.55056,0.0,0.0,0.05174594270754539,0.21531755102040862,0.0
1,3247,3247,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.2581918325214,0.6139799092502377,610.0828445227337,10.55056,0.0,0.0,0.05084447408306806,0.21531755102040862,0.0
1,3248,3248,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.27854997461156,0.6030949997179061,599.2670238911323,10.55056,0.0,0.0,0.04994308058097611,0.21531755102040862,0.0
1,3249,3249,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4744745011992,0.6497163833466579,645.5924914044709,9.96441777777778,57.7010659325587,0.0,0.05380385793853412,1.357376783503783,1.2
1,3250,3250,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6705114078261,0.6963390156425121,691.9191996593489,9.96441777777778,57.70627166960021,0.0,0.057664738699837396,1.3574808982446134,1.2
1,3251,3251,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.86619864471075,0.7429577627190084,738.2420473552056,9.96441777777778,57.70627166960021,0.0,0.06152529772107723,1.3574808982446134,1.2
1,3252,3252,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.93975817559937,0.7326639797288819,728.0136012563992,9.96441777777778,0.0,0.0,0.060672856176047944,0.20335546485260814,0.0
1,3253,3253,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.04047927121013,0.7226719919023349,718.0850347612832,9.671346666666667,0.0,0.0,0.059845406680663654,0.197374421768707,0.0
1,3254,3254,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.14127530672963,0.7126808367414402,708.1572956467085,9.671346666666667,0.0,0.0,0.05901802613940399,0.197374421768707,0.0
1,3255,3255,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.2421462759128,0.702690514176809,698.2303838437266,9.671346666666667,0.0,0.0,0.058190714546522755,0.197374421768707,0.0
1,3256,3256,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.37017653386494,0.6930019614873884,688.6033265165771,9.378275555555556,0.0,0.0,0.05738839290912386,0.19139337868480766,0.0
1,3257,3257,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.525363817312,0.6836151535256889,679.276098677387,9.085204444444445,0.0,0.0,0.056611059144710985,0.18541233560090653,0.0
1,3258,3258,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.62645277911932,0.6736272531013257,669.3515936408193,9.671346666666667,0.0,0.0,0.05578394813241264,0.197374421768707,0.0
1,3259,3259,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.6734479274803,0.6630383103053369,658.8298611799736,10.25748888888889,0.0,0.0,0.054907064020332824,0.2093365079365075,0.0
1,3260,3260,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.69343813156257,0.6521493125729174,648.0099782969842,10.55056,0.0,0.0,0.05400533196907944,0.21531755102040862,0.0
1,3261,3261,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.79476308717702,0.6421640343019668,638.0880787704481,9.671346666666667,0.0,0.0,0.053178438100712405,0.197374421768707,0.0
1,3262,3262,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.92324729372822,0.6324805254858692,628.4660333020547,9.378275555555556,0.0,0.0,0.052376534153017316,0.19139337868480766,0.0
1,3263,3263,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.05180412659556,0.6227978236288395,618.8447896707837,9.378275555555556,0.0,0.0,0.0515746970306512,0.19139337868480766,0.0
1,3264,3264,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.20751794107656,0.6134168660119618,609.5233750429975,9.085204444444445,0.0,0.0,0.05079784774089487,0.18541233560090653,0.0
1,3265,3265,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.33621775138994,0.6037357527932217,599.9037099665815,9.378275555555556,0.0,0.0,0.049996142175729764,0.19139337868480766,0.0
1,3266,3266,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.61339055637873,0.6512598950708749,647.1262061222935,9.085204444444445,57.7010659325587,0.0,0.053931678150036966,1.3394336542520815,1.2
1,3267,3267,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.83650024801742,0.6981833360890825,693.7518138007938,9.671346666666667,57.70627166960021,0.0,0.05781746927250553,1.3514998551607122,1.2
1,3268,3268,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.05925801384848,0.7451028668205385,740.3735360119875,9.671346666666667,57.70627166960021,0.0,0.06170293657904722,1.3514998551607122,1.2
1,3269,3269,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.13280145645632,0.7348089050717368,730.1449122891264,9.96441777777778,0.0,0.0,0.06085048023077977,0.20335546485260814,0.0
1,3270,3270,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.1522533810778,0.7239139264564202,719.3190864852112,10.55056,0.0,0.0,0.05994825289484217,0.21531755102040862,0.0
1,3271,3271,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.19887137938866,0.7133207931043185,708.7931900666284,10.25748888888889,0.0,0.0,0.059071021757365484,0.2093365079365075,0.0
1,3272,3272,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.24556882619964,0.7027285425133295,698.2681708060805,10.25748888888889,0.0,0.0,0.05819386372248359,0.2093365079365075,0.0
1,3273,3273,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.34651443758955,0.6927390493065505,688.3420830968354,9.671346666666667,0.0,0.0,0.057366620809803766,0.197374421768707,0.0
1,3274,3274,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.44753497017848,0.6827503885575388,678.416822561566,9.671346666666667,0.0,0.0,0.056539446834033336,0.197374421768707,0.0
1,3275,3275,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.49446169502357,0.6721606855002621,667.894334664977,10.25748888888889,0.0,0.0,0.05566249976372839,0.2093365079365075,0.0
1,3276,3276,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.59563656534107,0.6621737396149009,657.9707781087436,9.671346666666667,0.0,0.0,0.054835467798045136,0.197374421768707,0.0
1,3277,3277,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.72397069910244,0.6524885633233606,648.3470757487388,9.378275555555556,0.0,0.0,0.05403342576454195,0.19139337868480766,0.0
1,3278,3278,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.82529311033628,0.6425032567815141,638.4251481307484,9.671346666666667,0.0,0.0,0.053206529555025285,0.197374421768707,0.0
1,3279,3279,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.95377477271887,0.6328197196968764,628.8030745732417,9.378275555555556,0.0,0.0,0.052404623266375676,0.19139337868480766,0.0
1,3280,3280,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.10941342297937,0.623437926921993,619.4808300883802,9.085204444444445,0.0,0.0,0.051627704816099705,0.18541233560090653,0.0
1,3281,3281,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.21095371398619,0.6134550412665133,609.5613079908616,9.671346666666667,0.0,0.0,0.05080100908332874,0.197374421768707,0.0
1,3282,3282,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.31256887663542,0.6034729875181715,599.6426125201843,9.671346666666667,0.0,0.0,0.04997438224186885,0.197374421768707,0.0
1,3283,3283,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.64391237506325,0.6515990263895918,647.4631849003813,8.499062222222223,57.7010659325587,0.0,0.05395976205520304,1.327471568084281,1.2
1,3284,3284,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8941038845668,0.6988233764951867,694.387791730499,9.378275555555556,57.70627166960021,0.0,0.05787047185019576,1.345518812076813,1.2
