Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3285,3285,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.14394121144454,0.7460437912382726,741.3084881767141,9.378275555555556,57.70627166960021,0.0,0.06178085575270557,1.345518812076813,1.2
1,3286,3286,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.3258150425182,0.7369535004724245,732.2758954739013,8.792133333333334,0.0,0.0,0.06102807696257199,0.17943129251700718,0.0
1,3287,3287,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.48067268942287,0.7275630298824763,722.9450282539648,9.085204444444445,0.0,0.0,0.06025043989115467,0.18541233560090653,0.0
1,3288,3288,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.68976948755642,0.7187752165284048,714.212993072661,8.499062222222223,0.0,0.0,0.059522709648525796,0.17345024943310605,0.0
1,3289,3289,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.87184783294043,0.7096871981437824,705.1826583277734,8.792133333333334,0.0,0.0,0.058770119037234225,0.17943129251700718,0.0
1,3290,3290,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.97274125441308,0.6996971250490343,695.2559944112348,9.671346666666667,0.0,0.0,0.05794282810327817,0.197374421768707,0.0
1,3291,3291,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.10079396278368,0.6900088218087077,685.6291849498714,9.378275555555556,0.0,0.0,0.057140527123082874,0.19139337868480766,0.0
1,3292,3292,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.20183497207887,0.6800203885786541,675.7041504894476,9.671346666666667,0.0,0.0,0.05631337198845301,0.197374421768707,0.0
1,3293,3293,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.38420397867247,0.6709355997630276,666.6770248147753,8.792133333333334,0.0,0.0,0.05556104882196644,0.17943129251700718,0.0
1,3294,3294,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,149.4041349530838,0.6600459439231533,655.856488001483,10.55056,0.0,0.0,0.054659262271979585,0.21531755102040862,0.0
1,3295,3295,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.4241475999139,0.649157195554599,645.0368528995917,10.55056,0.0,0.0,0.05375755087087188,0.21531755102040862,0.0
1,3296,3296,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.41715755100705,0.6379684172334118,633.9190922007768,10.843631111111112,0.0,0.0,0.05283099359953136,0.22129859410430797,0.0
1,3297,3297,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.41025141793762,0.6267805713104179,622.8022579820201,10.843631111111112,0.0,0.0,0.05190451354129679,0.22129859410430797,0.0
1,3298,3298,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.45759791641206,0.6161955324045784,612.2844046324793,10.25748888888889,0.0,0.0,0.051027952715432895,0.2093365079365075,0.0
1,3299,3299,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.53210816402805,0.6059123129336448,602.0664550038998,9.96441777777778,0.0,0.0,0.05017638594915408,0.20335546485260814,0.0
1,3300,3300,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7550959221163,0.6528343991346255,648.6907164644945,9.671346666666667,57.7010659325587,0.0,0.05406206487744766,1.351395740419882,1.2
1,3301,3301,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9781938049745,0.6997577089441611,695.316193767133,9.671346666666667,57.70627166960021,0.0,0.05794784513435561,1.3514998551607122,1.2
1,3302,3302,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.1738554016594,0.7463761711295489,741.6387583801474,9.96441777777778,57.70627166960021,0.0,0.06180838056339257,1.3574808982446134,1.2
1,3303,3303,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.27447365583467,0.7363830406203852,731.709056455271,9.671346666666667,0.0,0.0,0.06098083644097601,0.197374421768707,0.0
1,3304,3304,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.34808249713905,0.726089805523767,721.481154772373,9.96441777777778,0.0,0.0,0.06012844026772005,0.20335546485260814,0.0
1,3305,3305,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.44885289905633,0.7160983655450704,711.5531326477973,9.671346666666667,0.0,0.0,0.05930103614032814,0.197374421768707,0.0
1,3306,3306,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.5496982367735,0.7061077581863722,701.6259378583986,9.671346666666667,0.0,0.0,0.05847370096328016,0.197374421768707,0.0
1,3307,3307,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.59644978134637,0.6955161086816263,691.1015158688681,10.25748888888889,0.0,0.0,0.0575965927051311,0.2093365079365075,0.0
1,3308,3308,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.72453384733973,0.6858281538593304,681.4750526140499,9.378275555555556,0.0,0.0,0.056794320577885644,0.19139337868480766,0.0
1,3309,3309,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.879774934344,0.6764419437149334,672.148418797685,9.085204444444445,0.0,0.0,0.056017036319500384,0.18541233560090653,0.0
1,3310,3310,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.06217077927408,0.6673574531030454,663.1215894339871,8.792133333333334,0.0,0.0,0.0552647378476529,0.17943129251700718,0.0
1,3311,3311,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.24463475788374,0.6582737195320417,654.0955123060694,8.792133333333334,0.0,0.0,0.05451250206734473,0.17943129251700718,0.0
1,3312,3312,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.50841994854443,0.6500935549838269,645.9672690507922,7.912920000000001,0.0,0.0,0.05383509201190034,0.16148816326530646,0.0
1,3313,3313,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.60976032234078,0.6401084480260087,636.0455397500267,9.671346666666667,0.0,0.0,0.053008212330196404,0.197374421768707,0.0
1,3314,3314,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.73825994578908,0.6304251105087675,626.4236644932184,9.378275555555556,0.0,0.0,0.052206322567982195,0.19139337868480766,0.0
1,3315,3315,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.86683219426874,0.6207425799363193,616.8025910593482,9.378275555555556,0.0,0.0,0.05140449962991484,0.19139337868480766,0.0
1,3316,3316,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.94130833902824,0.6104589815447581,606.5842649152331,9.96441777777778,0.0,0.0,0.050552901484726485,0.20335546485260814,0.0
1,3317,3317,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.01586161077563,0.6001762401197294,596.3667902982967,9.96441777777778,0.0,0.0,0.04970137430605023,0.20335546485260814,0.0
1,3318,3318,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.18472366671057,0.6464969296301173,642.3934722645859,10.25748888888889,57.7010659325587,0.0,0.053537250792948236,1.3633578265876825,1.2
1,3319,3319,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.35370035789057,0.6928188928654508,688.42141987121,10.25748888888889,57.70627166960021,0.0,0.05737323275866405,1.3634619413285127,1.2
1,3320,3320,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.4952452729966,0.738836058588851,734.1465045823514,10.55056,57.70627166960021,0.0,0.06118397404636649,1.3694429844124139,1.2
1,3321,3321,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.56883571666617,0.7285426190740687,723.9183997787761,9.96441777777778,0.0,0.0,0.06033156094497676,0.20335546485260814,0.0
1,3322,3322,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.72375644518135,0.7191528493909038,714.5882290168142,9.085204444444445,0.0,0.0,0.059553981916560896,0.18541233560090653,0.0
1,3323,3323,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.85166323561938,0.7094629248402154,704.9598085359004,9.378275555555556,0.0,0.0,0.05875154667354782,0.19139337868480766,0.0
1,3324,3324,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.0067270618413,0.70007474513157,695.631217656542,9.085204444444445,0.0,0.0,0.05797409931298792,0.18541233560090653,0.0
1,3325,3325,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.16186129941104,0.6906873477712338,686.3034041597571,9.085204444444445,0.0,0.0,0.05719671673970806,0.18541233560090653,0.0
1,3326,3326,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.31706594246097,0.6813007326940107,676.9763679807635,9.085204444444445,0.0,0.0,0.05641939894830931,0.18541233560090653,0.0
1,3327,3327,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.4994253464737,0.6722158371830412,667.9491362879669,8.792133333333334,0.0,0.0,0.055667066946242766,0.17943129251700718,0.0
1,3328,3328,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.68185288720278,0.6631316987466976,658.9226568644781,8.792133333333334,0.0,0.0,0.05491479763850971,0.17943129251700718,0.0
1,3329,3329,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.9185172816696,0.6546501920185511,650.4949841139722,8.20599111111111,0.0,0.0,0.05421243304558482,0.1674692063492067,0.0
1,3330,3330,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.1010765647374,0.6455675173859712,641.4699592031645,8.792133333333334,0.0,0.0,0.0534602849573435,0.17943129251700718,0.0
1,3331,3331,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.3107883292147,0.6367865369912744,632.7447136109482,8.499062222222223,0.0,0.0,0.05273312056095911,0.17345024943310605,0.0
1,3332,3332,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.49348158969522,0.6277053509966135,623.7211678893492,8.792133333333334,0.0,0.0,0.051981095748758165,0.17943129251700718,0.0
1,3333,3333,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.6762429590707,0.6186249217674521,614.6983741298936,8.792133333333334,0.0,0.0,0.05122913360529158,0.17943129251700718,0.0
1,3334,3334,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.88615679301512,0.6098461865890569,605.9753595031002,8.499062222222223,0.0,0.0,0.05050215513818653,0.17345024943310605,0.0
1,3335,3335,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.09613646747337,0.6010681829719264,597.2530717941922,8.499062222222223,0.0,0.0,0.049775237252620404,0.17345024943310605,0.0
1,3336,3336,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40041364058555,0.6488934848953952,644.7748160696009,8.792133333333334,57.7010659325587,0.0,0.053735712648520784,1.3334526111681821,1.2
1,3337,3337,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.70479416434978,0.696719935159442,692.2977013968188,8.792133333333334,57.70627166960021,0.0,0.057696283139996564,1.3335567259090124,1.2
1,3338,3338,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.98173162838725,0.7442414625376363,739.5175992504105,9.085204444444445,57.70627166960021,0.0,0.0616316025710818,1.3395377689929118,1.2
1,3339,3339,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.10945025422672,0.7345494472691857,729.8871013219772,9.378275555555556,0.0,0.0,0.060828994193014185,0.19139337868480766,0.0
1,3340,3340,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.21015720883094,0.7245573023203438,719.9583787018557,9.671346666666667,0.0,0.0,0.060001531686128484,0.197374421768707,0.0
1,3341,3341,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.31093910452228,0.7145659900502476,710.0304834752859,9.671346666666667,0.0,0.0,0.05917413813445171,0.197374421768707,0.0
1,3342,3342,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.46596465775514,0.705177385086168,700.7014700396827,9.085204444444445,0.0,0.0,0.058396655557936716,0.18541233560090653,0.0
1,3343,3343,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.59397626417544,0.695488625157505,691.0742067886836,9.378275555555556,0.0,0.0,0.057594316758786866,0.19139337868480766,0.0
1,3344,3344,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.6678918135958,0.685198797928842,680.8496913432577,9.96441777777778,0.0,0.0,0.05674220279550444,0.20335546485260814,0.0
1,3345,3345,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.74188453672033,0.6749098281857814,670.6260279407857,9.96441777777778,0.0,0.0,0.055890159841718946,0.20335546485260814,0.0
1,3346,3346,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.84303878846768,0.6649226532051964,660.7022437434459,9.671346666666667,0.0,0.0,0.05506310890436253,0.197374421768707,0.0
1,3347,3347,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.9713523053771,0.6552372478375235,651.0783137613048,9.378275555555556,0.0,0.0,0.054261047900767134,0.19139337868480766,0.0
1,3348,3348,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.12682282417654,0.6458535869352948,641.754213006511,9.085204444444445,0.0,0.0,0.053483974748438294,0.18541233560090653,0.0
1,3349,3349,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.28236372043273,0.6364707080048082,632.4308892601135,9.085204444444445,0.0,0.0,0.052706966352205474,0.18541233560090653,0.0
1,3350,3350,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.43797498828093,0.6270886109808991,623.1083424573616,9.085204444444445,0.0,0.0,0.05193002270667235,0.18541233560090653,0.0
1,3351,3351,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.56657226050703,0.6174063584500782,613.4875453003276,9.378275555555556,0.0,0.0,0.05112822279359344,0.19139337868480766,0.0
1,3352,3352,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.69524214962712,0.6077249127736348,603.8675498763901,9.378275555555556,0.0,0.0,0.05032648969717394,0.19139337868480766,0.0
1,3353,3353,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9723850359161,0.6552487226212899,651.0897157121098,9.085204444444445,57.7010659325587,0.0,0.05426199814252102,1.3394336542520815,1.2
1,3354,3354,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.2496335340476,0.7027737059338623,698.3130475645086,9.085204444444445,57.70627166960021,0.0,0.05819760376402272,1.3395377689929118,1.2
1,3355,3355,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.5265255948043,0.7502947288311588,745.532444139253,9.085204444444445,57.70627166960021,0.0,0.06213288141838929,1.3395377689929118,1.2
1,3356,3356,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.68128318249626,0.7409031464721808,736.2004722069278,9.085204444444445,0.0,0.0,0.06135515227993398,0.18541233560090653,0.0
1,3357,3357,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.89027992975542,0.7321142214417269,727.4673324052945,8.499062222222223,0.0,0.0,0.060627329977939376,0.17345024943310605,0.0
1,3358,3358,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.07225823260256,0.7230250914733617,718.4358931321293,8.792133333333334,0.0,0.0,0.059874647314953684,0.17943129251700718,0.0
1,3359,3359,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.2272203425747,0.7136357815841635,709.1061792457214,9.085204444444445,0.0,0.0,0.05909710636267367,0.18541233560090653,0.0
1,3360,3360,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.43642159507053,0.7048491288341169,700.3752973018348,8.499062222222223,0.0,0.0,0.05836947223117217,0.17345024943310605,0.0
1,3361,3361,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.59152002476247,0.695461333608472,691.0470884650794,9.085204444444445,0.0,0.0,0.05759205671014913,0.18541233560090653,0.0
1,3362,3362,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.77377322426835,0.6863752580474262,682.0186842122424,8.792133333333334,0.0,0.0,0.05683962698660242,0.17943129251700718,0.0
1,3363,3363,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.95609456934093,0.6772899396593438,672.9910323264265,8.792133333333334,0.0,0.0,0.056087259965532675,0.17943129251700718,0.0
1,3364,3364,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,150.1655684156512,0.6685063157294575,664.2631599781166,8.499062222222223,0.0,0.0,0.05535987665456427,0.17345024943310605,0.0
1,3365,3365,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.26677069374196,0.6585196743749107,654.3399060197738,9.671346666666667,0.0,0.0,0.05453286990747344,0.197374421768707,0.0
1,3366,3366,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.3680478716429,0.6485338652404765,644.4174789992609,9.671346666666667,0.0,0.0,0.05370593207761154,0.197374421768707,0.0
1,3367,3367,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.44231558176259,0.6382479509084732,634.1968516144841,9.96441777777778,0.0,0.0,0.052854142146385875,0.20335546485260814,0.0
1,3368,3368,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.5166604362398,0.6279628937359976,623.9770759486561,9.96441777777778,0.0,0.0,0.052002423197654475,0.20335546485260814,0.0
1,3369,3369,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.59108242864576,0.6176786936516196,613.7581519308002,9.96441777777778,0.0,0.0,0.05115077522550215,0.20335546485260814,0.0
1,3370,3370,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.6655815525524,0.6073953505839154,603.5400794899458,9.96441777777778,0.0,0.0,0.05029919822401416,0.20335546485260814,0.0
1,3371,3371,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86147382650856,0.654016375850095,649.8651909153178,9.96441777777778,57.7010659325587,0.0,0.05415994590510192,1.357376783503783,1.2
1,3372,3372,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.08456284454138,0.700939587161571,696.4905703450854,9.671346666666667,57.70627166960021,0.0,0.05804571800525756,1.3514998551607122,1.2
1,3373,3373,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.28021557713964,0.7475579508571073,742.813037093385,9.96441777777778,57.70627166960021,0.0,0.06190624527822194,1.3574808982446134,1.2
1,3374,3374,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.380824967967,0.7375647218662996,732.8832373119492,9.671346666666667,0.0,0.0,0.06107869300041247,0.197374421768707,0.0
1,3375,3375,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.454424946662,0.7272713882962443,722.6552377806464,9.96441777777778,0.0,0.0,0.060226288672443236,0.20335546485260814,0.0
1,3376,3376,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.55518648670852,0.7172798498523167,712.7271178158201,9.671346666666667,0.0,0.0,0.05939887639101759,0.197374421768707,0.0
1,3377,3377,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.6018542405939,0.7066872693399321,702.2017707279598,10.25748888888889,0.0,0.0,0.05852169103491622,0.2093365079365075,0.0
1,3378,3378,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.67568580018286,0.6963965088909205,691.976327985539,9.96441777777778,0.0,0.0,0.05766949979044412,0.20335546485260814,0.0
1,3379,3379,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.74959454047516,0.6861066060052796,681.7517373633467,9.96441777777778,0.0,0.0,0.056817379561909055,0.20335546485260814,0.0
1,3380,3380,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.82358045503912,0.675817560611546,671.527998790373,9.96441777777778,0.0,0.0,0.05596533034339304,0.20335546485260814,0.0
1,3381,3381,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.89764353744357,0.6655293726382617,661.3051121956137,9.96441777777778,0.0,0.0,0.055113352128978554,0.20335546485260814,0.0
1,3382,3382,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.99886814260753,0.6555429793623058,651.3821047412528,9.671346666666667,0.0,0.0,0.05428636592559819,0.197374421768707,0.0
1,3383,3383,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.12725200707078,0.6458583556341198,641.7589514373618,9.378275555555556,0.0,0.0,0.05348436965058437,0.19139337868480766,0.0
1,3384,3384,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.255708506212,0.6361745389579111,632.1366000629129,9.378275555555556,0.0,0.0,0.05268244020859345,0.19139337868480766,0.0
1,3385,3385,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.41132199532802,0.6267924666147558,622.8140777842607,9.085204444444445,0.0,0.0,0.05190549860690563,0.18541233560090653,0.0
1,3386,3386,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.56700584998663,0.6174111761109626,613.4923323824651,9.085204444444445,0.0,0.0,0.05112862175035129,0.18541233560090653,0.0
1,3387,3387,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.722760064324,0.608030667381378,604.1713637927862,9.085204444444445,0.0,0.0,0.05035180963353498,0.18541233560090653,0.0
1,3388,3388,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.97281629610367,0.6552535144011519,651.0944770774973,9.378275555555556,57.7010659325587,0.0,0.054262394956037775,1.3454146973359826,1.2
1,3389,3389,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1958960355974,0.7021766226177487,697.7197540667514,9.671346666666667,57.70627166960021,0.0,0.05814815851877251,1.3514998551607122,1.2
1,3390,3390,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.41862385177944,0.7490958205753273,744.3411456162563,9.671346666666667,57.70627166960021,0.0,0.06203359826787702,1.3514998551607122,1.2
1,3391,3391,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.49213734723418,0.7388015260803795,734.1121912592615,9.96441777777778,0.0,0.0,0.06118111436446883,0.20335546485260814,0.0
1,3392,3392,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.53864368854784,0.7282071520949759,723.5850620819476,10.25748888888889,0.0,0.0,0.06030378048853635,0.2093365079365075,0.0
1,3393,3393,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.61231384901612,0.7179145983224013,713.3578373985806,9.96441777777778,0.0,0.0,0.059451440736609774,0.20335546485260814,0.0
1,3394,3394,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.6860612036377,0.7076229022626411,703.1314649839372,9.96441777777778,0.0,0.0,0.05859917201299586,0.20335546485260814,0.0
1,3395,3395,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.75988574597974,0.6973320638442194,692.9059447669952,9.96441777777778,0.0,0.0,0.05774697431177558,0.20335546485260814,0.0
1,3396,3396,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.86087183095967,0.6873430203439962,682.9803039099199,9.671346666666667,0.0,0.0,0.056919768639879985,0.197374421768707,0.0
1,3397,3397,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.9348484724161,0.6770538719157344,672.7564629564007,9.96441777777778,0.0,0.0,0.0560677108889408,0.20335546485260814,0.0
1,3398,3398,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.03598664383549,0.6670665182648385,662.8325012228097,9.671346666666667,0.0,0.0,0.055240645155663785,0.197374421768707,0.0
1,3399,3399,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.16428408175696,0.657380934241744,653.208393719212,9.378275555555556,0.0,0.0,0.054438569357380784,0.19139337868480766,0.0
1,3400,3400,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.26556980020888,0.6473952200023211,643.2860609913909,9.671346666666667,0.0,0.0,0.05361163938589806,0.197374421768707,0.0
1,3401,3401,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.36693041151761,0.6374103379057514,633.3645551246303,9.671346666666667,0.0,0.0,0.0527847783252463,0.197374421768707,0.0
1,3402,3402,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.46836590944207,0.6274262878826898,623.4438760500253,9.671346666666667,0.0,0.0,0.05195798616968292,0.197374421768707,0.0
1,3403,3403,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.59696064909144,0.6177440072121272,613.8230509318587,9.378275555555556,0.0,0.0,0.051156183926315414,0.19139337868480766,0.0
1,3404,3404,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.6985436444961,0.6077615960499566,603.9040003159364,9.671346666666667,0.0,0.0,0.05032952748695194,0.197374421768707,0.0
1,3405,3405,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.94860189431074,0.6549844654923415,650.8271358809372,9.378275555555556,57.7010659325587,0.0,0.0542401146663003,1.3454146973359826,1.2
1,3406,3406,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.25293673572045,0.7028104081746718,698.3495168481709,8.792133333333334,57.70627166960021,0.0,0.058200643124274594,1.3335567259090124,1.2
1,3407,3407,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.55691288256008,0.7506323653617786,745.8679376169905,8.792133333333334,57.70627166960021,0.0,0.06216084153821073,1.3335567259090124,1.2
1,3408,3408,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.6845835766283,0.7409398175180926,736.2369104936932,9.378275555555556,0.0,0.0,0.06135818905689585,0.19139337868480766,0.0
1,3409,3409,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.86649568750488,0.7318499520833878,727.204740422354,8.792133333333334,0.0,0.0,0.060605445488986914,0.17943129251700718,0.0
1,3410,3410,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.02139161102247,0.7224599067891387,717.8742957986718,9.085204444444445,0.0,0.0,0.05982784363685906,0.18541233560090653,0.0
1,3411,3411,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.20344232122952,0.7133715813469946,708.8436559452238,8.792133333333334,0.0,0.0,0.059075227597735126,0.17943129251700718,0.0
1,3412,3412,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.35847683252763,0.7039830759169736,699.5147414119147,9.085204444444445,0.0,0.0,0.05829775326376487,0.18541233560090653,0.0
1,3413,3413,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.459413034917,0.6939934781657444,689.5885498217857,9.671346666666667,0.0,0.0,0.05747050169362328,0.197374421768707,0.0
1,3414,3414,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.53333979793976,0.683703775532664,679.3641581811071,9.96441777777778,0.0,0.0,0.05661839804826294,0.20335546485260814,0.0
1,3415,3415,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.5531750110328,0.6728130556781422,668.5425641067009,10.55056,0.0,0.0,0.055716523385840565,0.21531755102040862,0.0
1,3416,3416,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.6001762658745,0.6622241807319388,658.020899064983,10.25748888888889,0.0,0.0,0.05483964489248963,0.2093365079365075,0.0
1,3417,3417,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.91810055077562,0.6546455616752846,650.4903831605069,7.326777777777778,0.0,0.0,0.05421204960084231,0.14952607709750598,0.0
1,3418,3418,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.80273189372392,0.6422525765969325,638.1760590681083,12.015915555555555,0.0,0.0,0.05318577040320929,0.24522276643990892,0.0
1,3419,3419,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.03955288160688,0.6337728097956319,629.7501152007521,8.20599111111111,0.0,0.0,0.052483549895887334,0.1674692063492067,0.0
1,3420,3420,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.22226874504133,0.6246918749449039,620.7268190290206,8.792133333333334,0.0,0.0,0.05173154588124182,0.17943129251700718,0.0
1,3421,3421,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.40505271548722,0.6156116968387468,611.7042747986367,8.792133333333334,0.0,0.0,0.05097960453359752,0.17943129251700718,0.0
1,3422,3422,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.6149891486186,0.606833212762429,602.9815096801208,8.499062222222223,0.0,0.0,0.050252646860581784,0.17345024943310605,0.0
1,3423,3423,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9463074453571,0.6549589716150789,650.8018038188877,8.499062222222223,57.7010659325587,0.0,0.05423800348519775,1.327471568084281,1.2
1,3424,3424,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.30481120067037,0.7033867911185597,698.9222413634908,8.20599111111111,57.70627166960021,0.0,0.05824837414480297,1.321594639741212,1.2
1,3425,3425,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.6629517473374,0.7518105749704153,747.0386688716318,8.20599111111111,57.70627166960021,0.0,0.06225841060685322,1.321594639741212,1.2
1,3426,3426,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.8718666888828,0.7430207409875864,738.3046258869432,8.499062222222223,0.0,0.0,0.061530513033331374,0.17345024943310605,0.0
1,3427,3427,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.08084755418304,0.7342316394909228,729.5713107391699,8.499062222222223,0.0,0.0,0.06080267611794066,0.17345024943310605,0.0
1,3428,3428,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.2628099763948,0.7251423330710536,720.5396961344768,8.792133333333334,0.0,0.0,0.06004997884277664,0.17943129251700718,0.0
1,3429,3429,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.417756207055,0.7157528467450556,711.209806931152,9.085204444444445,0.0,0.0,0.05927242327953596,0.18541233560090653,0.0
1,3430,3430,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.59985722021236,0.7066650802245819,702.1797224517762,8.792133333333334,0.0,0.0,0.05851985352544181,0.17943129251700718,0.0
1,3431,3431,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.80911075296837,0.6978790083663151,693.4494177126226,8.499062222222223,0.0,0.0,0.05779226749834341,0.17345024943310605,0.0
1,3432,3432,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.01843018126328,0.6890936686807033,684.7198404988638,8.499062222222223,0.0,0.0,0.05706474210341394,0.17345024943310605,0.0
1,3433,3433,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.22781549960587,0.680309061106732,675.9909907498729,8.499062222222223,0.0,0.0,0.05633727733560071,0.17345024943310605,0.0
1,3434,3434,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,150.41018234115552,0.6712242482350613,666.9638411718456,8.792133333333334,0.0,0.0,0.055584952177001885,0.17943129251700718,0.0
1,3435,3435,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.5926173188017,0.6621401924311301,657.9374438562832,8.792133333333334,0.0,0.0,0.05483268971216628,0.17943129251700718,0.0
1,3436,3436,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.7751204268664,0.6530568936318492,648.911798740497,8.792133333333334,0.0,0.0,0.0540804899358694,0.17943129251700718,0.0
1,3437,3437,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.9306072983224,0.6436734144258045,639.5878785286217,9.085204444444445,0.0,0.0,0.05330343183003764,0.18541233560090653,0.0
1,3438,3438,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.9778271004735,0.6330869677830387,629.0686263773687,10.25748888888889,0.0,0.0,0.05242675442764969,0.2093365079365075,0.0
1,3439,3439,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.0251263009744,0.6225014033441598,618.5502508304616,10.25748888888889,0.0,0.0,0.05155015008171194,0.2093365079365075,0.0
1,3440,3440,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.07250489320856,0.6119167210356508,608.03275181485,10.25748888888889,0.0,0.0,0.050673618786136354,0.2093365079365075,0.0
1,3441,3441,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.28246903865846,0.6031385448739831,599.3102926565828,8.499062222222223,0.0,0.0,0.04994668661193289,0.17345024943310605,0.0
1,3442,3442,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.47839323865747,0.6497599248739719,645.635756564191,9.96441777777778,57.7010659325587,0.0,0.05380746366898833,1.357376783503783,1.2
1,3443,3443,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.70151418007265,0.6966834908896959,692.2614884468211,9.671346666666667,57.70627166960021,0.0,0.05769326514266365,1.3514998551607122,1.2
1,3444,3444,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.92428319474269,0.743603146608252,738.8833348517944,9.671346666666667,57.70627166960021,0.0,0.061578742799549495,1.3514998551607122,1.2
1,3445,3445,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.02492224660188,0.7336102471844651,728.9538625455455,9.671346666666667,0.0,0.0,0.060751217813613256,0.197374421768707,0.0
1,3446,3446,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.12563624520672,0.7236181805022969,719.025217695322,9.671346666666667,0.0,0.0,0.05992376178809251,0.197374421768707,0.0
1,3447,3447,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.2264251843117,0.7136269464923521,709.0974002321694,9.671346666666667,0.0,0.0,0.05909637471724056,0.197374421768707,0.0
1,3448,3448,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.38145778037122,0.7042384197819024,699.7684645535031,9.085204444444445,0.0,0.0,0.05831889862101034,0.18541233560090653,0.0
1,3449,3449,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.4823920676816,0.6942488007520177,689.842251819779,9.671346666666667,0.0,0.0,0.057491645288755645,0.197374421768707,0.0
1,3450,3450,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.5834012771347,0.6842600141903856,679.9168662704494,9.671346666666667,0.0,0.0,0.056664460894278644,0.197374421768707,0.0
1,3451,3451,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.71156976383674,0.6745729973759639,670.2913350697644,9.378275555555556,0.0,0.0,0.05586226644468409,0.19139337868480766,0.0
1,3452,3452,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.78564218046543,0.6642849131162826,660.0685515303151,9.96441777777778,0.0,0.0,0.055010296818927835,0.20335546485260814,0.0
1,3453,3453,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.96812920312502,0.6552014355902779,651.0427288222227,8.792133333333334,0.0,0.0,0.054258082242038735,0.17943129251700718,0.0
1,3454,3454,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.1235999905163,0.6458177776724033,641.7186310328406,9.085204444444445,0.0,0.0,0.05348100933684811,0.18541233560090653,0.0
1,3455,3455,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.3062255166917,0.6367358390743523,632.6943374847897,8.792133333333334,0.0,0.0,0.05272892220058253,0.17943129251700718,0.0
1,3456,3456,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.46183479605685,0.6273537199561874,623.371768728019,9.085204444444445,0.0,0.0,0.051951976725395366,0.18541233560090653,0.0
1,3457,3457,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.67168316401487,0.618574257377943,614.6480313183423,8.499062222222223,0.0,0.0,0.05122493802136364,0.17345024943310605,0.0
1,3458,3458,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.85451301659248,0.6094945890732499,605.625993653601,8.792133333333334,0.0,0.0,0.050473038891040996,0.17943129251700718,0.0
1,3459,3459,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.0374109666824,0.6004156774075822,596.6047078253317,8.792133333333334,0.0,0.0,0.049721202418979225,0.17943129251700718,0.0
1,3460,3460,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.34169303358632,0.6482410337065146,644.1265061310711,8.792133333333334,57.7010659325587,0.0,0.05368168231778241,1.3334526111681821,1.2
1,3461,3461,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.59190972803498,0.695465663644833,691.0513910177528,9.378275555555556,57.70627166960021,0.0,0.05759241528608658,1.345518812076813,1.2
1,3462,3462,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.81468787640935,0.7423854208489928,737.6733382641786,9.671346666666667,57.70627166960021,0.0,0.06147790134712714,1.3514998551607122,1.2
1,3463,3463,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.86116733851225,0.7317907482056918,727.1459123246143,10.25748888888889,0.0,0.0,0.060600542738946106,0.2093365079365075,0.0
1,3464,3464,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.90772626065998,0.7211969584517777,716.619363670545,10.25748888888889,0.0,0.0,0.05972325724398241,0.2093365079365075,0.0
1,3465,3465,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.95436463623088,0.7106040515136763,706.0936922288635,10.25748888888889,0.0,0.0,0.05884604485614331,0.2093365079365075,0.0
1,3466,3466,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.02816681995353,0.7003129646661503,695.8679251596509,9.96441777777778,0.0,0.0,0.057993826582186096,0.20335546485260814,0.0
1,3467,3467,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.21038363222647,0.6912264848025165,686.8391191704228,8.792133333333334,0.0,0.0,0.05724136337781672,0.17943129251700718,0.0
1,3468,3468,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.39266859309842,0.682140762145538,677.8110655816938,8.792133333333334,0.0,0.0,0.056488962878714376,0.17943129251700718,0.0
1,3469,3469,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.49376861284105,0.6721529845871229,667.8866826312174,9.671346666666667,0.0,0.0,0.055661862041104876,0.197374421768707,0.0
1,3470,3470,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.62202790226513,0.662466976691835,658.2621539458356,9.378275555555556,0.0,0.0,0.05485975114141475,0.19139337868480766,0.0
1,3471,3471,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.75035983674843,0.6527817759638714,648.638427304511,9.378275555555556,0.0,0.0,0.054057707084299605,0.19139337868480766,0.0
1,3472,3472,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.87876441023718,0.6430973823359687,639.0155026404065,9.378275555555556,0.0,0.0,0.05325572986418922,0.19139337868480766,0.0
1,3473,3473,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.03432597802788,0.6337147330891986,629.6924071198728,9.085204444444445,0.0,0.0,0.05247874048836343,0.18541233560090653,0.0
1,3474,3474,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.18995791568793,0.6243328657298658,620.3700885239658,9.085204444444445,0.0,0.0,0.05170181586165229,0.18541233560090653,0.0
1,3475,3475,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.34566021735316,0.6149517801928129,611.0485467879419,9.085204444444445,0.0,0.0,0.05092495597866004,0.18541233560090653,0.0
1,3476,3476,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.5014328771599,0.6055714764128881,601.7277818470626,9.085204444444445,0.0,0.0,0.05014816083399138,0.18541233560090653,0.0
1,3477,3477,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.80567627557133,0.6533964030619035,649.2491532299669,8.792133333333334,57.7010659325587,0.0,0.05410860515292665,1.3334526111681821,1.2
1,3478,3478,7.61984888888889,57.70627166960021,7.61984888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.21836047284822,0.7024262274760913,697.9677746284833,7.61984888888889,57.70627166960021,0.0,0.058168828621425396,1.3096325535734115,1.2
1,3479,3479,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.52233950104306,0.7502482166782563,745.4862272091545,8.792133333333334,57.70627166960021,0.0,0.0621290296865701,1.3335567259090124,1.2
1,3480,3480,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.65001307622646,0.7405557008469605,735.855231895058,9.378275555555556,0.0,0.0,0.06132637985624285,0.19139337868480766,0.0
1,3481,3481,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.83192806797803,0.7314658674219783,726.8230936302685,8.792133333333334,0.0,0.0,0.06057363893910064,0.17943129251700718,0.0
1,3482,3482,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.01391123348031,0.7223767914831147,717.7917080436679,8.792133333333334,0.0,0.0,0.05982096075036819,0.17943129251700718,0.0
1,3483,3483,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.1688782057024,0.7129875356189158,708.4620478393506,9.085204444444445,0.0,0.0,0.05904342427196855,0.18541233560090653,0.0
1,3484,3484,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.35099995869322,0.7038999995410359,699.4321923398992,8.792133333333334,0.0,0.0,0.058290873601125025,0.17943129251700718,0.0
1,3485,3485,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.47902114550516,0.6942113460611683,689.8050348620417,9.378275555555556,0.0,0.0,0.05748854361713824,0.19139337868480766,0.0
1,3486,3486,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.5800306358684,0.6842225626207603,679.8796524141252,9.671346666666667,0.0,0.0,0.056661359481133856,0.197374421768707,0.0
1,3487,3487,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.68111504210754,0.6742346115789725,669.9550970814128,9.671346666666667,0.0,0.0,0.05583424427714082,0.197374421768707,0.0
1,3488,3488,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.78227435797942,0.664247492866438,660.031368794978,9.671346666666667,0.0,0.0,0.05500719799941479,0.197374421768707,0.0
1,3489,3489,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.85642421589193,0.653960269065466,649.8094402527183,9.96441777777778,0.0,0.0,0.0541552996293623,0.20335546485260814,0.0
1,3490,3490,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.98481995068244,0.6442757772298047,640.1864180042014,9.378275555555556,0.0,0.0,0.05335331427653983,0.19139337868480766,0.0
1,3491,3491,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.1403726805114,0.6348930297834602,630.8632249073875,9.085204444444445,0.0,0.0,0.05257631676867968,0.18541233560090653,0.0
1,3492,3492,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.24182705824677,0.6249091895360753,620.9427542769672,9.671346666666667,0.0,0.0,0.05174954198491268,0.197374421768707,0.0
1,3493,3493,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.37044067613374,0.6152271186237083,611.322137585615,9.378275555555556,0.0,0.0,0.050947757111893914,0.19139337868480766,0.0
1,3494,3494,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.49912690955253,0.6055458545505837,601.7023226123204,9.378275555555556,0.0,0.0,0.05014603905428122,0.19139337868480766,0.0
1,3495,3495,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.74920177742842,0.6527689086380936,648.6256416504632,9.378275555555556,57.7010659325587,0.0,0.054056641524332295,1.3454146973359826,1.2
1,3496,3496,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.99938451281508,0.699993161253501,695.550151609185,9.378275555555556,57.70627166960021,0.0,0.05796734324603592,1.345518812076813,1.2
1,3497,3497,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3033817890066,0.7478153532111846,743.0688056584413,8.792133333333334,57.70627166960021,0.0,0.06192756110162858,1.3335567259090124,1.2
1,3498,3498,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.431073610666,0.7381230401185112,733.4380117961406,9.378275555555556,0.0,0.0,0.06112492806035008,0.19139337868480766,0.0
1,3499,3499,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.58592248602332,0.7287324720669259,724.1070477331773,9.085204444444445,0.0,0.0,0.06034728291800794,0.18541233560090653,0.0
1,3500,3500,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.74084179064104,0.7193426865626783,714.7768612505525,9.085204444444445,0.0,0.0,0.05956970257942767,0.18541233560090653,0.0
1,3501,3501,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.92291587999978,0.7102546208888864,705.7464795166502,8.792133333333334,0.0,0.0,0.058817108052058524,0.17943129251700718,0.0
1,3502,3502,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.1321424912008,0.7014682499022311,697.0158775477412,8.499062222222223,0.0,0.0,0.058089497253749574,0.17345024943310605,0.0
1,3503,3503,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.36851936153394,0.6929835484614884,688.5850303621784,8.20599111111111,0.0,0.0,0.057386868102523414,0.1674692063492067,0.0
