Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3504,3504,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.6049598671279,0.6844995540791989,680.1548857472144,8.20599111111111,0.0,0.0,0.056684297503726506,0.1674692063492067,0.0
1,3505,3505,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.84146400267974,0.6760162666964415,671.7254436443017,8.20599111111111,0.0,0.0,0.05598178545247951,0.1674692063492067,0.0
1,3506,3506,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.99677867883773,0.6666308742093081,662.399622295351,9.085204444444445,0.0,0.0,0.055204568905354696,0.18541233560090653,0.0
1,3507,3507,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.17924810678912,0.6575472011865457,653.3736053313617,8.792133333333334,0.0,0.0,0.05445233813912506,0.17943129251700718,0.0
1,3508,3508,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.36178566228816,0.6484642851365351,644.3483405354525,8.792133333333334,0.0,0.0,0.05370017005879261,0.17943129251700718,0.0
1,3509,3509,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.51730697830786,0.639081188647865,635.024800611761,9.085204444444445,0.0,0.0,0.05292314364628393,0.18541233560090653,0.0
1,3510,3510,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.6728986675512,0.6296988740839022,625.7020376497296,9.085204444444445,0.0,0.0,0.05214618198597631,0.18541233560090653,0.0
1,3511,3511,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.909813808203,0.6212201534244778,617.2771332841584,8.20599111111111,0.0,0.0,0.05144404811102244,0.1674692063492067,0.0
1,3512,3512,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.98428637116132,0.6109365152351258,607.0587675948578,9.96441777777778,0.0,0.0,0.050592446670127335,0.20335546485260814,0.0
1,3513,3513,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.14008914545525,0.601556546060614,597.7383351355779,9.085204444444445,0.0,0.0,0.04981567923456771,0.18541233560090653,0.0
1,3514,3514,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4443626558443,0.6493818072871588,645.2600389723748,8.792133333333334,57.7010659325587,0.0,0.05377615126030292,1.3334526111681821,1.2
1,3515,3515,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.72165515584084,0.6969072795093425,692.4838566311686,9.085204444444445,57.70627166960021,0.0,0.057711797369044804,1.3395377689929118,1.2
1,3516,3516,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.99859121479568,0.7444287912755077,739.7037389718241,9.085204444444445,57.70627166960021,0.0,0.06164711550727762,1.3395377689929118,1.2
1,3517,3517,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.15339279701934,0.7350376977446593,730.3722527649295,9.085204444444445,0.0,0.0,0.0608694268493149,0.18541233560090653,0.0
1,3518,3518,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.30826481244446,0.7256473868049386,721.0415441818855,9.085204444444445,0.0,0.0,0.06009180299874035,0.18541233560090653,0.0
1,3519,3519,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.49029161655136,0.7165587957394597,712.0106403910721,8.792133333333334,0.0,0.0,0.05933916496300293,0.17943129251700718,0.0
1,3520,3520,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.6723865850913,0.7074709620565698,702.9804891755747,8.792133333333334,0.0,0.0,0.05858658964710182,0.17943129251700718,0.0
1,3521,3521,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.90871843508327,0.6989857603898141,694.5491449390429,8.20599111111111,0.0,0.0,0.05788391907150953,0.1674692063492067,0.0
1,3522,3522,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.11802956273803,0.690200328474867,685.8194760813486,8.499062222222223,0.0,0.0,0.057156386038948966,0.17345024943310605,0.0
1,3523,3523,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.32740658113215,0.6814156286792461,677.0905346960592,8.499062222222223,0.0,0.0,0.05642891363414112,0.17345024943310605,0.0
1,3524,3524,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.56393384612448,0.672932598290272,668.6613479557341,8.20599111111111,0.0,0.0,0.055726422864883246,0.1674692063492067,0.0
1,3525,3525,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.80052473384472,0.6644502748204969,660.2328636476373,8.20599111111111,0.0,0.0,0.05502399063652282,0.1674692063492067,0.0
1,3526,3526,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.03717923899097,0.6559686582110109,651.8050817132328,8.20599111111111,0.0,0.0,0.05432161694418142,0.1674692063492067,0.0
1,3527,3527,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.30098171761156,0.6477886857512396,643.6770293271717,7.912920000000001,0.0,0.0,0.05364422279583062,0.16148816326530646,0.0
1,3528,3528,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.53776118467584,0.6393084576075093,635.2506270456272,8.20599111111111,0.0,0.0,0.05294196408414262,0.1674692063492067,0.0
1,3529,3529,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.7746042534512,0.6308289361494578,626.8249269642729,8.20599111111111,0.0,0.0,0.05223976389401391,0.1674692063492067,0.0
1,3530,3530,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.98442655728778,0.6220491839698641,618.1009017914099,8.499062222222223,0.0,0.0,0.051512701207718135,0.17345024943310605,0.0
1,3531,3531,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.19431470926568,0.6132701634362854,609.3776036206447,8.499062222222223,0.0,0.0,0.05078569910997955,0.17345024943310605,0.0
1,3532,3532,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.4042687038976,0.6044918744877511,600.6550323913937,8.499062222222223,0.0,0.0,0.05005875759574912,0.17345024943310605,0.0
1,3533,3533,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.68143583797368,0.6520159537552631,647.8774659369037,9.085204444444445,57.7010659325587,0.0,0.05399428835210465,1.3394336542520815,1.2
1,3534,3534,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9587085818717,0.6995412064652411,695.1010654767838,9.085204444444445,57.70627166960021,0.0,0.057929916282755546,1.3395377689929118,1.2
1,3535,3535,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.26270924772413,0.7473634360858237,742.6197569498844,8.792133333333334,57.70627166960021,0.0,0.06189013725726181,1.3335567259090124,1.2
1,3536,3536,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.3633200974122,0.7373702233045804,732.6899732751273,9.671346666666667,0.0,0.0,0.061062586321787425,0.197374421768707,0.0
1,3537,3537,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.4640058961962,0.7273778432910688,722.7610170823431,9.671346666666667,0.0,0.0,0.06023510434889099,0.197374421768707,0.0
1,3538,3538,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.59185099918,0.7176872333242222,713.1319155357571,9.378275555555556,0.0,0.0,0.059432612345675234,0.19139337868480766,0.0
1,3539,3539,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.7468531430883,0.7082983682565364,703.8026436474821,9.085204444444445,0.0,0.0,0.05865510822964265,0.18541233560090653,0.0
1,3540,3540,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.9290100648343,0.6992112229426033,694.7731764317133,8.792133333333334,0.0,0.0,0.05790258991846931,0.17943129251700718,0.0
1,3541,3541,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.08415077882043,0.6898238975424493,685.4454344383637,9.085204444444445,0.0,0.0,0.057125213304305665,0.18541233560090653,0.0
1,3542,3542,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.26644625909682,0.6807382917677425,676.417496990029,8.792133333333334,0.0,0.0,0.05637282248437612,0.17943129251700718,0.0
1,3543,3543,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.4488098814165,0.6716534431268502,667.390311869815,8.792133333333334,0.0,0.0,0.05562049436368156,0.17943129251700718,0.0
1,3544,3544,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.631241640101,0.6625693515566778,658.3638790150277,8.792133333333334,0.0,0.0,0.05486822893699706,0.17943129251700718,0.0
1,3545,3545,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.81374152947228,0.6534860169941364,649.3381983629782,8.792133333333334,0.0,0.0,0.05411602619909812,0.17943129251700718,0.0
1,3546,3546,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.0233939052025,0.6447043767244723,640.6122970841653,8.499062222222223,0.0,0.0,0.05338880715761025,0.17345024943310605,0.0
1,3547,3547,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.206027781885,0.6356225309098336,631.5880957306101,8.792133333333334,0.0,0.0,0.05263672770485959,0.17943129251700718,0.0
1,3548,3548,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.38872977241115,0.6265414419156794,622.5646463938344,8.792133333333334,0.0,0.0,0.05188471092539665,0.17943129251700718,0.0
1,3549,3549,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.54441550975497,0.6171601723306109,613.2429217779879,9.085204444444445,0.0,0.0,0.05110783580114909,0.18541233560090653,0.0
1,3550,3550,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.72725596797045,0.6080806218663384,604.2210012057083,8.792133333333334,0.0,0.0,0.0503559464293448,0.17943129251700718,0.0
1,3551,3551,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.03148054779092,0.6559053394198993,651.7421648203326,8.792133333333334,57.7010659325587,0.0,0.054316373432813786,1.3334526111681821,1.2
1,3552,3552,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.30872412129648,0.7034302680144052,698.9654423019724,9.085204444444445,57.70627166960021,0.0,0.05825197452304129,1.3395377689929118,1.2
1,3553,3553,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.58561125783757,0.750951236198195,746.1847845104887,9.085204444444445,57.70627166960021,0.0,0.06218724764651127,1.3395377689929118,1.2
1,3554,3554,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.74036392172428,0.7415595991302697,736.8527582164659,9.085204444444445,0.0,0.0,0.061409513977536946,0.18541233560090653,0.0
1,3555,3555,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.89518702288902,0.7321687446987668,727.5215095913009,9.085204444444445,0.0,0.0,0.06063184511970171,0.18541233560090653,0.0
1,3556,3556,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.050080555462,0.7227786728384665,718.191038570188,9.085204444444445,0.0,0.0,0.059854241067604626,0.18541233560090653,0.0
1,3557,3557,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.23212887492366,0.713690320832485,709.1603723215089,8.792133333333334,0.0,0.0,0.05910162282869481,0.17943129251700718,0.0
1,3558,3558,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.36007663432588,0.7040008514925097,699.5324041619863,9.378275555555556,0.0,0.0,0.05829922528227238,0.19139337868480766,0.0
1,3559,3559,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.4610127033984,0.6940112522599825,689.6062110999615,9.671346666666667,0.0,0.0,0.05747197358946258,0.197374421768707,0.0
1,3560,3560,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.58910805581496,0.6843234228423883,679.979872453874,9.378275555555556,0.0,0.0,0.05666971184714343,0.19139337868480766,0.0
1,3561,3561,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.7172760669521,0.6746364007439124,670.3543360026737,9.378275555555556,0.0,0.0,0.05586751695996947,0.19139337868480766,0.0
1,3562,3562,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.87260109210473,0.6652511232456083,661.0286289126932,9.085204444444445,0.0,0.0,0.055090309935219024,0.18541233560090653,0.0
1,3563,3563,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.97382778413913,0.6552647531571016,651.1056444986058,9.671346666666667,0.0,0.0,0.054263325652021493,0.197374421768707,0.0
1,3564,3564,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.0751293739492,0.6452792152661023,641.1834869998862,9.671346666666667,0.0,0.0,0.05343641028418087,0.197374421768707,0.0
1,3565,3565,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.14942149394372,0.6349935721549302,630.9631291144427,9.96441777777778,0.0,0.0,0.052584642813104654,0.20335546485260814,0.0
1,3566,3566,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.25087511761132,0.6250097235290145,621.0426501586719,9.671346666666667,0.0,0.0,0.05175786733550061,0.197374421768707,0.0
1,3567,3567,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.3794879814933,0.6153276442388146,611.4220251426628,9.378275555555556,0.0,0.0,0.05095608176870264,0.19139337868480766,0.0
1,3568,3568,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.50817346097,0.6056463717885556,601.8022018454052,9.378275555555556,0.0,0.0,0.05015436301736854,0.19139337868480766,0.0
1,3569,3569,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.75824757496662,0.6528694174996289,648.7255125602786,9.378275555555556,57.7010659325587,0.0,0.054064964793756026,1.3454146973359826,1.2
1,3570,3570,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.03551391788653,0.7003945990876282,695.9490414296067,9.085204444444445,57.70627166960021,0.0,0.05800058683470346,1.3395377689929118,1.2
1,3571,3571,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3395081832943,0.7482167575921589,743.4676622380446,8.792133333333334,57.70627166960021,0.0,0.061960801919997054,1.3335567259090124,1.2
1,3572,3572,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.46719699442085,0.7385244110491205,733.8368351376956,9.378275555555556,0.0,0.0,0.06115816610865035,0.19139337868480766,0.0
1,3573,3573,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.59495849814647,0.7288328722016273,724.2068106062717,9.378275555555556,0.0,0.0,0.060355597183621275,0.19139337868480766,0.0
1,3574,3574,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.80404577246264,0.7200449530273625,715.4746702764385,8.499062222222223,0.0,0.0,0.059627858177884706,0.17345024943310605,0.0
1,3575,3575,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.04028331752232,0.711558703528026,707.0422848581483,8.20599111111111,0.0,0.0,0.058925100829914846,0.1674692063492067,0.0
1,3576,3576,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.2765845094533,0.7030731612161476,698.6106021386429,8.20599111111111,0.0,0.0,0.05822240204505733,0.1674692063492067,0.0
1,3577,3577,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.51294934295157,0.6945883260327954,690.1796220593642,8.20599111111111,0.0,0.0,0.05751976181843188,0.1674692063492067,0.0
1,3578,3578,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.722293451364,0.6858032605707114,681.4503173285766,8.499062222222223,0.0,0.0,0.05679225913230907,0.17345024943310605,0.0
1,3579,3579,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.95878780911715,0.6773198645457463,673.0207672730321,8.20599111111111,0.0,0.0,0.05608973808425969,0.1674692063492067,0.0
1,3580,3580,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,150.141177069641,0.6682353007737891,663.9938652136278,8.792133333333334,0.0,0.0,0.055337433553931815,0.17943129251700718,0.0
1,3581,3581,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.32363446439317,0.659151494048813,654.9677153960619,8.792133333333334,0.0,0.0,0.05458519171564813,0.17943129251700718,0.0
1,3582,3582,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.42490690364656,0.6491656322627394,645.0452360581008,9.671346666666667,0.0,0.0,0.05375824952563554,0.197374421768707,0.0
1,3583,3583,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.5262542368633,0.6391806026318146,635.1235835934181,9.671346666666667,0.0,0.0,0.05293137624747213,0.197374421768707,0.0
1,3584,3584,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.6005920964526,0.6288954677383621,624.9037306999252,9.96441777777778,0.0,0.0,0.05207965086256564,0.20335546485260814,0.0
1,3585,3585,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.67500709455356,0.6186111899394839,614.68472946084,9.96441777777778,0.0,0.0,0.05122799645477457,0.20335546485260814,0.0
1,3586,3586,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.83075230878723,0.609230581208747,605.3636615047379,9.085204444444445,0.0,0.0,0.05045117605673289,0.18541233560090653,0.0
1,3587,3587,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.08079954121317,0.6564533282357019,652.2866754313064,9.378275555555556,57.7010659325587,0.0,0.05436175309870042,1.3454146973359826,1.2
1,3588,3588,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.38512336615233,0.7042791485128036,699.8089347702442,8.792133333333334,57.70627166960021,0.0,0.05832227142013869,1.3335567259090124,1.2
1,3589,3589,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.71617285878915,0.7524019206532127,747.6262611540858,8.499062222222223,57.70627166960021,0.0,0.06230738071123309,1.3275756828251113,1.2
1,3590,3590,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.95216772659165,0.7439129747399073,739.1911964365557,8.20599111111111,0.0,0.0,0.06160440006971879,0.1674692063492067,0.0
1,3591,3591,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.10697317743933,0.7345219241937702,729.859752941539,9.085204444444445,0.0,0.0,0.06082671497137587,0.18541233560090653,0.0
1,3592,3592,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.26184906116606,0.7251316562351785,720.5290870668135,9.085204444444445,0.0,0.0,0.060049094680124475,0.18541233560090653,0.0
1,3593,3593,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.44387973325226,0.7160431081472473,711.4982259807598,8.792133333333334,0.0,0.0,0.05929646020341361,0.17943129251700718,0.0
1,3594,3594,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.59889420809935,0.7066543800899929,702.169090233281,9.085204444444445,0.0,0.0,0.058518967433392875,0.18541233560090653,0.0
1,3595,3595,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.78106345975664,0.6975673717750737,693.1397591469635,8.792133333333334,0.0,0.0,0.057766460467285896,0.17943129251700718,0.0
1,3596,3596,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.990385225326,0.6887820580591778,684.4102077380852,8.499062222222223,0.0,0.0,0.05703893722294235,0.17345024943310605,0.0
1,3597,3597,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.19977288074824,0.6799974764527582,675.6813837918244,8.499062222222223,0.0,0.0,0.05631147460553582,0.17345024943310605,0.0
1,3598,3598,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,150.3821420591828,0.6709126895464754,666.6542600143769,8.792133333333334,0.0,0.0,0.055559151597164506,0.17943129251700718,0.0
1,3599,3599,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.5916637348689,0.6621295970540987,657.9269157304263,8.499062222222223,0.0,0.0,0.054831812295226795,0.17345024943310605,0.0
1,3600,3600,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.9095887291476,0.6545509858794177,650.3964076578948,7.326777777777778,0.0,0.0,0.054204217656295926,0.14952607709750598,0.0
1,3601,3601,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.03798003356198,0.6448664448173552,640.7733364954274,9.378275555555556,0.0,0.0,0.05340222822697121,0.19139337868480766,0.0
1,3602,3602,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.24769705608352,0.6360855228453725,632.0481489551034,8.499062222222223,0.0,0.0,0.05267506866864768,0.17345024943310605,0.0
1,3603,3603,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.45747993551987,0.6273053326168875,623.3236885137412,8.499062222222223,0.0,0.0,0.05194796970695401,0.17345024943310605,0.0
1,3604,3604,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.61315994368346,0.6179239993742606,614.0019006443847,9.085204444444445,0.0,0.0,0.05117108931114133,0.18541233560090653,0.0
1,3605,3605,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.74182595049663,0.6082425105610736,604.3818623575019,9.378275555555556,0.0,0.0,0.05036935264251203,0.19139337868480766,0.0
1,3606,3606,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.93771187075293,0.6548634652305884,650.7069036343016,9.96441777777778,57.7010659325587,0.0,0.054230094477398245,1.357376783503783,1.2
1,3607,3607,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.07954145156623,0.7008837939062915,696.4351312217962,10.55056,57.70627166960021,0.0,0.05804109769329079,1.3694429844124139,1.2
1,3608,3608,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.2751946026139,0.7475021622512658,742.7576025900227,9.96441777777778,57.70627166960021,0.0,0.061901625351281166,1.3574808982446134,1.2
1,3609,3609,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.45705749590496,0.7384117499544998,733.7248891276753,8.792133333333334,0.0,0.0,0.061148836497014365,0.17943129251700718,0.0
1,3610,3610,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.53065112188932,0.7281183457987704,723.4968194587212,9.96441777777778,0.0,0.0,0.06029642632375374,0.20335546485260814,0.0
1,3611,3611,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.6314063097546,0.718126736775051,713.5686293620884,9.671346666666667,0.0,0.0,0.05946900819752383,0.197374421768707,0.0
1,3612,3612,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.75932079603726,0.7084368977337473,703.9402938478124,9.378275555555556,0.0,0.0,0.058666580035654003,0.19139337868480766,0.0
1,3613,3613,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.88730795611275,0.6987478661790304,694.3127606948293,9.378275555555556,0.0,0.0,0.05786421874279768,0.19139337868480766,0.0
1,3614,3614,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.0424521452746,0.6893605793919401,684.9850570694578,9.085204444444445,0.0,0.0,0.057086845326232004,0.18541233560090653,0.0
1,3615,3615,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.19766673908737,0.6799740748787486,675.6581307527216,9.085204444444445,0.0,0.0,0.05630953669078437,0.18541233560090653,0.0
1,3616,3616,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.40712045438346,0.6711902272709274,666.9300361462095,8.499062222222223,0.0,0.0,0.055582134856755526,0.17345024943310605,0.0
1,3617,3617,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.56247132583715,0.661805236953746,657.6046144145504,9.085204444444445,0.0,0.0,0.05480495161384702,0.18541233560090653,0.0
1,3618,3618,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.71789258471821,0.6524210287190912,648.2799698013689,9.085204444444445,0.0,0.0,0.05402783313620876,0.18541233560090653,0.0
1,3619,3619,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.87338422516103,0.6430376025017892,638.9561022419051,9.085204444444445,0.0,0.0,0.05325077941844363,0.18541233560090653,0.0
1,3620,3620,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.0289462413005,0.6336549582366721,629.6330116714047,9.085204444444445,0.0,0.0,0.05247379045515498,0.18541233560090653,0.0
1,3621,3621,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.21166298862167,0.6245740332069074,620.6097252583006,8.792133333333334,0.0,0.0,0.0517217872537962,0.17943129251700718,0.0
1,3622,3622,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.4215322042303,0.6157948022692254,611.886218018913,8.499062222222223,0.0,0.0,0.05099476773222045,0.17345024943310605,0.0
1,3623,3623,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.65855162542067,0.607317240282452,603.4624649716443,8.20599111111111,0.0,0.0,0.050292729808454395,0.1674692063492067,0.0
1,3624,3624,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.01695065330253,0.6557438961478058,651.5817462639858,8.20599111111111,57.7010659325587,0.0,0.05430300410567429,1.3214905250003817,1.2
1,3625,3625,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.34836416033207,0.7038707128925785,699.403091580203,8.499062222222223,57.70627166960021,0.0,0.058288448335711555,1.3275756828251113,1.2
1,3626,3626,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.679416716236,0.7519935190692891,747.2204517843104,8.499062222222223,57.70627166960021,0.0,0.062273560445396316,1.3275756828251113,1.2
1,3627,3627,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.8883302857007,0.7432036698411187,738.4863936510457,8.499062222222223,0.0,0.0,0.06154566160938793,0.17345024943310605,0.0
1,3628,3628,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.07022541768484,0.7341136157520537,729.4540361227766,8.792133333333334,0.0,0.0,0.06079290241876628,0.17943129251700718,0.0
1,3629,3629,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.27927308642438,0.7253252565158264,720.7214585241504,8.499062222222223,0.0,0.0,0.06006512697092678,0.17345024943310605,0.0
1,3630,3630,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.38004922245926,0.7153338802495471,710.7934997075954,9.671346666666667,0.0,0.0,0.059237728119642924,0.197374421768707,0.0
1,3631,3631,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.48090029381612,0.7053433365979569,700.8663682209418,9.671346666666667,0.0,0.0,0.05841039821826333,0.197374421768707,0.0
1,3632,3632,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.52765757155092,0.6947517507950102,690.3420095288811,10.25748888888889,0.0,0.0,0.057533295235343035,0.2093365079365075,0.0
1,3633,3633,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.57449428617923,0.6841610476242136,679.8185278667114,10.25748888888889,0.0,0.0,0.056656265344337986,0.2093365079365075,0.0
1,3634,3634,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.7026635151305,0.6744740390570056,670.1930048608933,9.378275555555556,0.0,0.0,0.05585407157770592,0.19139337868480766,0.0
1,3635,3635,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.83090539664607,0.6647878377405118,660.5682839819924,9.378275555555556,0.0,0.0,0.055051944660554415,0.19139337868480766,0.0
1,3636,3636,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.9592199246715,0.655102443607461,650.9443651631648,9.378275555555556,0.0,0.0,0.054249884587312676,0.19139337868480766,0.0
1,3637,3637,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.11469145450263,0.6457187939389183,641.6202755707542,9.085204444444445,0.0,0.0,0.05347281236525996,0.18541233560090653,0.0
1,3638,3638,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.2431490003566,0.6360349888928509,631.9979357526275,9.378275555555556,0.0,0.0,0.05267088388637616,0.19139337868480766,0.0
1,3639,3639,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.37167917474835,0.6263519908305374,622.3763977961523,9.378275555555556,0.0,0.0,0.05186902223486561,0.19139337868480766,0.0
1,3640,3640,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.52736633297536,0.6169707370330595,613.054688867689,9.085204444444445,0.0,0.0,0.051092148418008916,0.18541233560090653,0.0
1,3641,3641,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.68312385060582,0.6075902650067313,603.7337567483031,9.085204444444445,0.0,0.0,0.05031533934063698,0.18541233560090653,0.0
1,3642,3642,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.960267746753,0.6551140860750335,650.9559337334501,9.085204444444445,57.7010659325587,0.0,0.05425084871518044,1.3394336542520815,1.2
1,3643,3643,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.26460161600838,0.7029400179556486,698.4783039675293,8.792133333333334,57.70627166960021,0.0,0.05821137627865067,1.3335567259090124,1.2
1,3644,3644,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.5685767907746,0.7507619643419403,745.996714004089,8.792133333333334,57.70627166960021,0.0,0.06217157379815726,1.3335567259090124,1.2
1,3645,3645,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.75041523555,0.7416712803950001,736.9637306157905,8.792133333333334,0.0,0.0,0.06141876244818656,0.17943129251700718,0.0
1,3646,3646,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.98649058315448,0.7331832287017163,728.529554442472,8.20599111111111,0.0,0.0,0.06071585585819419,0.1674692063492067,0.0
1,3647,3647,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.1955452297969,0.7243949469977432,719.7970538839858,8.499062222222223,0.0,0.0,0.05998808683090139,0.17345024943310605,0.0
1,3648,3648,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.4046657885521,0.7156073976505788,711.0652810338795,8.499062222222223,0.0,0.0,0.059260378451027544,0.17345024943310605,0.0
1,3649,3649,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.58676789257765,0.7065196432508628,702.0352085983285,8.792133333333334,0.0,0.0,0.0585078097006691,0.17943129251700718,0.0
1,3650,3650,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.8231068774607,0.6980345208606744,693.6039431351782,8.20599111111111,0.0,0.0,0.057805145690072356,0.1674692063492067,0.0
1,3651,3651,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.05950950076166,0.6895501055640184,685.173380277483,8.20599111111111,0.0,0.0,0.057102540234809825,0.1674692063492067,0.0
1,3652,3652,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.2688913958276,0.6807654599536401,676.4444927335106,8.499062222222223,0.0,0.0,0.05637507231715231,0.17345024943310605,0.0
1,3653,3653,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,150.45125481438592,0.6716806090487324,667.4173053636514,8.792133333333334,0.0,0.0,0.05562274400897169,0.17943129251700718,0.0
1,3654,3654,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.57951764662653,0.6619946405180726,657.792815793042,9.378275555555556,0.0,0.0,0.0548206363691176,0.19139337868480766,0.0
1,3655,3655,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.65368440093164,0.6517076044547961,647.5710737968658,9.96441777777778,0.0,0.0,0.05396875354586764,0.20335546485260814,0.0
1,3656,3656,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.755012669357,0.6417223629928555,637.6492108457047,9.671346666666667,0.0,0.0,0.05314186272570254,0.197374421768707,0.0
1,3657,3657,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.82933146574356,0.6314370162860394,627.4291474832742,9.96441777777778,0.0,0.0,0.0522901198002562,0.20335546485260814,0.0
1,3658,3658,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.9578961249299,0.6217544013881099,617.8079902591547,9.378275555555556,0.0,0.0,0.05148828987908616,0.19139337868480766,0.0
1,3659,3659,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.1136177650777,0.6123735307230854,608.4866620313195,9.085204444444445,0.0,0.0,0.050711447789925784,0.18541233560090653,0.0
1,3660,3660,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.24232540040575,0.6026925044489527,598.8670833476544,9.378275555555556,0.0,0.0,0.049909749424756594,0.19139337868480766,0.0
1,3661,3661,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4924216684074,0.6499157963156377,645.790638655736,9.378275555555556,57.7010659325587,0.0,0.05382037158561013,1.3454146973359826,1.2
1,3662,3662,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.74262580213647,0.6971402866904052,692.7153848647073,9.378275555555556,57.70627166960021,0.0,0.057731092996475324,1.345518812076813,1.2
1,3663,3663,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5049572478925,0.7389439694210278,734.2537304808823,14.653555555555556,57.70627166960021,0.0,0.061192910282597074,1.4531775875870172,1.2
1,3664,3664,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.0910283779356,0.723233648643729,718.6431265445364,15.23969777777778,0.0,0.0,0.05989191820522847,0.31101424036281244,0.0
1,3665,3665,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.78555478078349,0.70872838645315,704.2299324245805,14.067413333333334,0.0,0.0,0.058690718595264646,0.2870900680272115,0.0
1,3666,3666,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.96770847739305,0.6996412053043671,695.2004296014136,8.792133333333334,0.0,0.0,0.05793819731656085,0.17943129251700718,0.0
1,3667,3667,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.1499303278612,0.69055478142068,686.1716792368153,8.792133333333334,0.0,0.0,0.057185738747963615,0.17943129251700718,0.0
1,3668,3668,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.30513596515874,0.6811681773906528,676.8446540348986,9.085204444444445,0.0,0.0,0.056408421871397496,0.18541233560090653,0.0
1,3669,3669,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.46041200198653,0.6717823555776282,667.518406085082,9.085204444444445,0.0,0.0,0.05563116977123777,0.18541233560090653,0.0
1,3670,3670,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.64284279382767,0.6626982532647518,658.4919625557768,8.792133333333334,0.0,0.0,0.05487890345493598,0.17943129251700718,0.0
1,3671,3671,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.8795104391356,0.6542167826570622,650.0643256964634,8.20599111111111,0.0,0.0,0.054176541853193046,0.1674692063492067,0.0
1,3672,3672,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.08915733412334,0.6454350814902595,641.3383639070394,8.499062222222223,0.0,0.0,0.05344931776873401,0.17345024943310605,0.0
1,3673,3673,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.29887009186987,0.6366541121318874,632.6131292810978,8.499062222222223,0.0,0.0,0.05272215428628201,0.17345024943310605,0.0
1,3674,3674,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.50864870688656,0.6278738745209618,623.8886217580417,8.499062222222223,0.0,0.0,0.05199505140078688,0.17345024943310605,0.0
1,3675,3675,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.69140881233562,0.6187934312481734,614.8658140440971,8.792133333333334,0.0,0.0,0.05124308809434929,0.17943129251700718,0.0
1,3676,3676,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.8742370211092,0.6097137446789911,605.8437582307953,8.792133333333334,0.0,0.0,0.050491187451520564,0.17943129251700718,0.0
1,3677,3677,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.08421768888178,0.6009357520986865,597.12148148866,8.499062222222223,0.0,0.0,0.04976427047992834,0.17345024943310605,0.0
1,3678,3678,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.38849585522553,0.6487610650580614,644.6432367299275,8.792133333333334,57.7010659325587,0.0,0.053724746789726434,1.3334526111681821,1.2
1,3679,3679,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.66579301078878,0.6962865890087642,691.8671057889081,9.085204444444445,57.70627166960021,0.0,0.057660397182174195,1.3395377689929118,1.2
1,3680,3680,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.83439627952345,0.7426044031058161,737.8909305927385,10.25748888888889,57.70627166960021,0.0,0.06149603555235758,1.3634619413285127,1.2
1,3681,3681,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.96212718330864,0.7329125242589849,728.2605682200267,9.378275555555556,0.0,0.0,0.060693438471541516,0.19139337868480766,0.0
1,3682,3682,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.1170151375349,0.7235223904170546,718.9300356106947,9.085204444444445,0.0,0.0,0.05991582928666511,0.18541233560090653,0.0
1,3683,3683,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.271973517765,0.7141330390862777,709.6002805457468,9.085204444444445,0.0,0.0,0.05913828490255412,0.18541233560090653,0.0
1,3684,3684,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.42700231813006,0.7047444702014452,700.2713029603877,9.085204444444445,0.0,0.0,0.05836080531380846,0.18541233560090653,0.0
1,3685,3685,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.58210153276178,0.695356683697353,690.9431027898274,9.085204444444445,0.0,0.0,0.05758339051502854,0.18541233560090653,0.0
1,3686,3686,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.73727115579226,0.6859696795088028,681.6156799692814,9.085204444444445,0.0,0.0,0.056806040500815176,0.18541233560090653,0.0
1,3687,3687,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.89251118135417,0.6765834575706018,672.2890344339703,9.085204444444445,0.0,0.0,0.05602875526576967,0.18541233560090653,0.0
1,3688,3688,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.0478216035806,0.6671980178175622,662.9631661191205,9.085204444444445,0.0,0.0,0.05525153480449375,0.18541233560090653,0.0
1,3689,3689,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.20320241660517,0.6578133601845019,653.6380749599635,9.085204444444445,0.0,0.0,0.054474379111589595,0.18541233560090653,0.0
1,3690,3690,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.38573797591175,0.6487304219545749,644.6127881249188,8.792133333333334,0.0,0.0,0.053722209194509436,0.17943129251700718,0.0
1,3691,3691,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.62251037995452,0.6402501153328278,636.1863078634746,8.20599111111111,0.0,0.0,0.053019943983954876,0.1674692063492067,0.0
1,3692,3692,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,146.88643074764667,0.6320714527516296,628.0595570419009,7.912920000000001,0.0,0.0,0.052342658308350776,0.16148816326530646,0.0
1,3693,3693,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,146.15041245530819,0.6238934717256465,619.9334834495625,7.912920000000001,0.0,0.0,0.05166542907321964,0.16148816326530646,0.0
1,3694,3694,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.4144554978274,0.6157161721980822,611.8080870300233,7.912920000000001,0.0,0.0,0.050988256273858105,0.16148816326530646,0.0
1,3695,3695,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,144.67855987009307,0.6075395541121451,603.6833677268525,7.912920000000001,0.0,0.0,0.05031113990556318,0.16148816326530646,0.0
1,3696,3696,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.03695723062117,0.6559661914513463,651.802630610631,8.20599111111111,57.7010659325587,0.0,0.0543214126686083,1.3214905250003817,1.2
1,3697,3697,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.3412847090862,0.70379205232318,699.3249302866371,8.792133333333334,57.70627166960021,0.0,0.058281934351749075,1.3335567259090124,1.2
1,3698,3698,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.67233785494443,0.7519148650549381,747.1422970041857,8.499062222222223,57.70627166960021,0.0,0.06226704700426584,1.3275756828251113,1.2
1,3699,3699,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.8812520143142,0.7431250223812689,738.4082453838193,8.499062222222223,0.0,0.0,0.061539148711044205,0.17345024943310605,0.0
1,3700,3700,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.95481029075535,0.7328312254528372,728.1797854351772,9.96441777777778,0.0,0.0,0.060686706011765755,0.20335546485260814,0.0
1,3701,3701,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.02844577067347,0.7225382863408163,717.9521778581975,9.96441777777778,0.0,0.0,0.059834334349378904,0.20335546485260814,0.0
1,3702,3702,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.07507408628518,0.7119452676253909,707.426395348667,10.25748888888889,0.0,0.0,0.05895711270511434,0.2093365079365075,0.0
1,3703,3703,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.12178184953726,0.7013531316615251,696.901489987679,10.25748888888889,0.0,0.0,0.05807996416265348,0.2093365079365075,0.0
1,3704,3704,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.1956534151588,0.6910628157239869,686.67648893532,9.96441777777778,0.0,0.0,0.057227809728754055,0.20335546485260814,0.0
1,3705,3705,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.29668651949962,0.6810742946611069,676.751367199564,9.671346666666667,0.0,0.0,0.056400647320573725,0.197374421768707,0.0
1,3706,3706,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.34362581504894,0.6704847312783215,666.2290180909217,10.25748888888889,0.0,0.0,0.05552371181689489,0.2093365079365075,0.0
1,3707,3707,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.47189761637281,0.6607988624041425,656.6046275442517,9.378275555555556,0.0,0.0,0.054721612429723454,0.19139337868480766,0.0
1,3708,3708,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.627326423063,0.6514147380340334,647.2800662633093,9.085204444444445,0.0,0.0,0.053944500897017196,0.18541233560090653,0.0
1,3709,3709,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.78282561068596,0.6420313956742886,637.9562820291404,9.085204444444445,0.0,0.0,0.05316745412360533,0.18541233560090653,0.0
1,3710,3710,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.9113108120269,0.6323478979114099,628.3342475438088,9.378275555555556,0.0,0.0,0.05236555109124167,0.19139337868480766,0.0
1,3711,3711,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.06695300095078,0.6229661444550085,619.0120421278665,9.085204444444445,0.0,0.0,0.05158863589698029,0.18541233560090653,0.0
1,3712,3712,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.22266555302556,0.6135851728113952,609.6906135623756,9.085204444444445,0.0,0.0,0.050811785445651764,0.18541233560090653,0.0
1,3713,3713,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.3784484623877,0.6042049829154188,600.3699617825984,9.085204444444445,0.0,0.0,0.05003499973186085,0.18541233560090653,0.0
1,3714,3714,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.65561774815058,0.6517290860905619,647.5924190839925,9.085204444444445,57.7010659325587,0.0,0.053970532468038374,1.3394336542520815,1.2
1,3715,3715,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.93289264355607,0.6992543627061787,694.816042377777,9.085204444444445,57.70627166960021,0.0,0.057906162378346275,1.3395377689929118,1.2
1,3716,3716,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.20981109938697,0.7467756788820774,742.0357303696203,9.085204444444445,57.70627166960021,0.0,0.06184146431949499,1.3395377689929118,1.2
1,3717,3717,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.36459507995357,0.7373843897772618,732.7040498301092,9.085204444444445,0.0,0.0,0.061063759465797916,0.18541233560090653,0.0
1,3718,3718,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.5736182178879,0.7285957579765324,723.9712013970073,8.499062222222223,0.0,0.0,0.06033596144653783,0.17345024943310605,0.0
1,3719,3719,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.78270727056076,0.7198078585617864,715.2390807012749,8.499062222222223,0.0,0.0,0.05960822407711267,0.17345024943310605,0.0
1,3720,3720,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.01894659382899,0.711321628820322,706.8067149154493,8.20599111111111,0.0,0.0,0.05890546836531788,0.1674692063492067,0.0
1,3721,3721,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.2281652024705,0.7025351689163392,698.0760245935904,8.499062222222223,0.0,0.0,0.05817785020364951,0.17345024943310605,0.0
1,3722,3722,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.46453407091107,0.6940503785656785,689.6450890624404,8.20599111111111,0.0,0.0,0.057475213689677514,0.1674692063492067,0.0
