Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3723,3723,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.70096657527924,0.6855662952808804,681.2148561092514,8.20599111111111,0.0,0.0,0.05677263572874835,0.1674692063492067,0.0
1,3724,3724,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.9103783489223,0.6767819816546924,672.486298442293,8.499062222222223,0.0,0.0,0.05604519530313301,0.17345024943310605,0.0
1,3725,3725,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,150.06568728221814,0.6673965253579792,663.1604136887759,9.085204444444445,0.0,0.0,0.05526797347185397,0.18541233560090653,0.0
1,3726,3726,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.13981352238696,0.6571090391376329,652.938224392775,9.96441777777778,0.0,0.0,0.054416053370512134,0.20335546485260814,0.0
1,3727,3727,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.24110128005216,0.6471233475561352,643.0159141790643,9.671346666666667,0.0,0.0,0.053589125275361645,0.197374421768707,0.0
1,3728,3728,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.3153795690545,0.6368375507672722,632.7954035913559,9.96441777777778,0.0,0.0,0.05273734507803617,0.20335546485260814,0.0
1,3729,3729,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.4168193628825,0.6268535484764721,622.8747719460454,9.671346666666667,0.0,0.0,0.05191055687524338,0.197374421768707,0.0
1,3730,3730,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.49124967537793,0.6165694408375325,612.6559397868564,9.96441777777778,0.0,0.0,0.05105891655861792,0.20335546485260814,0.0
1,3731,3731,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.56575711868066,0.6062861902075628,602.437959197014,9.96441777777778,0.0,0.0,0.05020734721201884,0.20335546485260814,0.0
1,3732,3732,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7345733499899,0.6526063705554433,648.4641352325616,10.25748888888889,57.7010659325587,0.0,0.05404318153450802,1.3633578265876825,1.2
1,3733,3733,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.90350422036298,0.6989278246706998,694.4915769506051,10.25748888888889,57.70627166960021,0.0,0.0578791213393287,1.3634619413285127,1.2
1,3734,3734,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.990834595781,0.7443426066197888,739.6181013489589,11.136702222222223,57.70627166960021,0.0,0.06163997844395024,1.3814050705802143,1.2
1,3735,3735,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.0372993789906,0.7337477708776735,729.0905133458042,10.25748888888889,0.0,0.0,0.060762606329344465,0.2093365079365075,0.0
1,3736,3736,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.0025905394191,0.7222510059935456,717.6667209421033,11.136702222222223,0.0,0.0,0.05981054429053282,0.2272796371882091,0.0
1,3737,3737,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.0221366482837,0.7113570738698188,706.8419349874671,10.55056,0.0,0.0,0.05890840361592358,0.21531755102040862,0.0
1,3738,3738,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.01468010028947,0.7001631122254387,695.7190238651449,10.843631111111112,0.0,0.0,0.05798141710685431,0.22129859410430797,0.0
1,3739,3739,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.06147622970707,0.6895719581078562,685.1950941184472,10.25748888888889,0.0,0.0,0.05710434987235996,0.2093365079365075,0.0
1,3740,3740,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.05418307008105,0.6783798118897896,674.0739868995307,10.843631111111112,0.0,0.0,0.05617751370110265,0.22129859410430797,0.0
1,3741,3741,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.07405821290143,0.6674895356989047,663.2528336727313,10.55056,0.0,0.0,0.05527567577904253,0.21531755102040862,0.0
1,3742,3742,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.0940150327932,0.6566001670310357,652.4325822087008,10.55056,0.0,0.0,0.05437391301014258,0.21531755102040862,0.0
1,3743,3743,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.14113788429975,0.6460126431588862,641.9122596654744,10.25748888888889,0.0,0.0,0.05349714640098962,0.2093365079365075,0.0
1,3744,3744,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.21542450358507,0.635726938928723,631.6918410489754,9.96441777777778,0.0,0.0,0.05264537386857034,0.20335546485260814,0.0
1,3745,3745,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.26270390430238,0.6251411544922486,621.1732469008457,10.25748888888889,0.0,0.0,0.05176875130434585,0.2093365079365075,0.0
1,3746,3746,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.28297833705324,0.6142553148561469,610.3565020690462,10.55056,0.0,0.0,0.05086728077915211,0.21531755102040862,0.0
1,3747,3747,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.33041877495108,0.6036713197216786,599.8396858658315,10.25748888888889,0.0,0.0,0.04999080638935174,0.2093365079365075,0.0
1,3748,3748,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.49925461778898,0.649991717975433,645.8660784241567,10.25748888888889,57.7010659325587,0.0,0.05382665875690947,1.3633578265876825,1.2
1,3749,3749,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61403637535693,0.6957115152817437,691.2956821805699,10.843631111111112,57.70627166960021,0.0,0.057612774579595794,1.3754240274963132,1.2
1,3750,3750,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.72847523444509,0.7414275026049454,736.72150013667,10.843631111111112,57.70627166960021,0.0,0.061398574892630224,1.3754240274963132,1.2
1,3751,3751,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.74787751958507,0.7305319724398343,725.8951262837675,10.55056,0.0,0.0,0.06049630188213747,0.21531755102040862,0.0
1,3752,3752,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.82153024390078,0.720239224932231,715.6677090950503,9.96441777777778,0.0,0.0,0.05964394608676143,0.20335546485260814,0.0
1,3753,3753,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.8952601638228,0.7099473351535868,705.4411441910989,9.96441777777778,0.0,0.0,0.058791661321035,0.20335546485260814,0.0
1,3754,3754,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.9961516342679,0.6999572403807545,695.5144587340717,9.671346666666667,0.0,0.0,0.05796436859188864,0.197374421768707,0.0
1,3755,3755,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.0971180304238,0.6899679781158198,685.5886005008325,9.671346666666667,0.0,0.0,0.05713714480380303,0.197374421768707,0.0
1,3756,3756,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.2252437073964,0.6802804856377377,675.9625966556283,9.378275555555556,0.0,0.0,0.056334910963882684,0.19139337868480766,0.0
1,3757,3757,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.2992733178631,0.6699919257540347,665.7393405110469,9.96441777777778,0.0,0.0,0.055482901951083165,0.20335546485260814,0.0
1,3758,3758,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.34629573117925,0.6594032859019916,655.2179090712954,10.25748888888889,0.0,0.0,0.05460604292618512,0.2093365079365075,0.0
1,3759,3759,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.47465064334347,0.6497183404815939,645.5944361170436,9.378275555555556,0.0,0.0,0.053804020011421254,0.19139337868480766,0.0
1,3760,3760,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.57599383124858,0.6397332647916509,635.6727378856892,9.671346666666667,0.0,0.0,0.052977142919050695,0.197374421768707,0.0
1,3761,3761,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.6774119072214,0.6297490211913488,625.7518664625208,9.671346666666667,0.0,0.0,0.05215033473310449,0.197374421768707,0.0
1,3762,3762,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.83307358772066,0.6203674843080074,616.4298762450019,9.085204444444445,0.0,0.0,0.05137343747353962,0.18541233560090653,0.0
1,3763,3763,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.98880562974657,0.6109867292194063,607.1086628600011,9.085204444444445,0.0,0.0,0.050596604955413044,0.18541233560090653,0.0
1,3764,3764,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.1175236660859,0.6013058185120655,597.4891990096003,9.378275555555556,0.0,0.0,0.04979491616048007,0.19139337868480766,0.0
1,3765,3765,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3134616115326,0.6479273512392512,643.8148146750124,9.96441777777778,57.7010659325587,0.0,0.053655705865073115,1.357376783503783,1.2
1,3766,3766,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5907650199495,0.6954529446661054,691.0387527691643,9.085204444444445,57.70627166960021,0.0,0.05759136201093127,1.3395377689929118,1.2
1,3767,3767,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8135432637162,0.7423727029301802,737.6607010687774,9.671346666666667,57.70627166960021,0.0,0.06147684815974475,1.3514998551607122,1.2
1,3768,3768,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.94127590525272,0.7326808433916968,728.0303578818591,9.378275555555556,0.0,0.0,0.06067425267787809,0.19139337868480766,0.0
1,3769,3769,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.09616559708547,0.7232907288565054,718.699844456722,9.085204444444445,0.0,0.0,0.05989664509181782,0.18541233560090653,0.0
1,3770,3770,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.22404135342754,0.7136004594825283,709.0710813411881,9.378275555555556,0.0,0.0,0.05909418129354014,0.19139337868480766,0.0
1,3771,3771,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.32490542544016,0.7036100602826685,699.1440933893983,9.671346666666667,0.0,0.0,0.05826686335439607,0.197374421768707,0.0
1,3772,3772,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.4258444254468,0.6936204936160755,689.2179326866046,9.671346666666667,0.0,0.0,0.057439614358413583,0.197374421768707,0.0
1,3773,3773,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.52685834720342,0.6836317594133713,679.2925991638695,9.671346666666667,0.0,0.0,0.05661243429984744,0.197374421768707,0.0
1,3774,3774,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.5737784617671,0.6730419829085231,668.7700382858968,10.25748888888889,0.0,0.0,0.05573548114725368,0.2093365079365075,0.0
1,3775,3775,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.62077799965454,0.6624530888850505,658.2483542879974,10.25748888888889,0.0,0.0,0.05485860107408929,0.2093365079365075,0.0
1,3776,3776,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.66785695424718,0.6518650772694131,647.7275470970977,10.25748888888889,0.0,0.0,0.05398179407426434,0.2093365079365075,0.0
1,3777,3777,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.6879309575772,0.6409770106397467,636.9085894069485,10.55056,0.0,0.0,0.05308013912883978,0.21531755102040862,0.0
1,3778,3778,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.73517098275667,0.6303907886972964,626.389560529789,10.25748888888889,0.0,0.0,0.05220348033417693,0.2093365079365075,0.0
1,3779,3779,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.80957476595046,0.6201063862883384,616.1704354715514,9.96441777777778,0.0,0.0,0.05135181560726323,0.20335546485260814,0.0
1,3780,3780,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.91114004351203,0.6101237782612449,606.2511892402508,9.671346666666667,0.0,0.0,0.05052514286525967,0.197374421768707,0.0
1,3781,3781,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.03986455198356,0.600442939466484,596.631796845985,9.378275555555556,0.0,0.0,0.049723460025500876,0.19139337868480766,0.0
1,3782,3782,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.28997769172258,0.6476664187969176,643.5555384279418,9.378275555555556,57.7010659325587,0.0,0.053634097710471014,1.3454146973359826,1.2
1,3783,3783,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.54019869578303,0.6948910966198116,690.4804708952654,9.378275555555556,57.70627166960021,0.0,0.05754483464415913,1.345518812076813,1.2
1,3784,3784,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.81714987610957,0.7424127764012176,737.7005201847323,9.085204444444445,57.70627166960021,0.0,0.061480166695952354,1.3395377689929118,1.2
1,3785,3785,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.89071349439558,0.7321190388266177,727.4721192131901,9.96441777777778,0.0,0.0,0.06062772891184184,0.20335546485260814,0.0
1,3786,3786,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.01852303841287,0.722428033760143,717.8426250747599,9.378275555555556,0.0,0.0,0.05982520418991249,0.19139337868480766,0.0
1,3787,3787,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.14640526496814,0.7127378362774238,708.2139333941745,9.378275555555556,0.0,0.0,0.059022746345043293,0.19139337868480766,0.0
1,3788,3788,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.30144452935428,0.7033493836594921,698.8850713377448,9.085204444444445,0.0,0.0,0.05824527638451077,0.18541233560090653,0.0
1,3789,3789,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.37530112308585,0.6930589013676205,688.6599049869399,9.96441777777778,0.0,0.0,0.057393108174592866,0.20335546485260814,0.0
1,3790,3790,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.47631925678434,0.6830702139642705,678.734617966513,9.671346666666667,0.0,0.0,0.05656593199154205,0.197374421768707,0.0
1,3791,3791,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.6044966669881,0.6733832962998677,669.1091852865201,9.378275555555556,0.0,0.0,0.05576374575268939,0.19139337868480766,0.0
1,3792,3792,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.70566236772459,0.6633962485302731,659.1855274927349,9.671346666666667,0.0,0.0,0.0549367053498404,0.197374421768707,0.0
1,3793,3793,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.83398733266907,0.6537109703629898,649.5617239036146,9.378275555555556,0.0,0.0,0.054134654879874546,0.19139337868480766,0.0
1,3794,3794,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.9353005758501,0.6437255619538901,639.6396950649447,9.671346666666667,0.0,0.0,0.05330775023459827,0.197374421768707,0.0
1,3795,3795,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.0637730709439,0.634041923010488,630.0175202951934,9.378275555555556,0.0,0.0,0.05250583551089203,0.19139337868480766,0.0
1,3796,3796,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.1652338319801,0.6240581536886677,620.0971201401576,9.671346666666667,0.0,0.0,0.05167906660056318,0.197374421768707,0.0
1,3797,3797,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.2938538326359,0.6143761536959544,610.4765739183167,9.378275555555556,0.0,0.0,0.0508772876004931,0.19139337868480766,0.0
1,3798,3798,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.3142090028927,0.6034912111432524,599.6607204759324,10.55056,0.0,0.0,0.049975891363941365,0.21531755102040862,0.0
1,3799,3799,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40179311249574,0.6489088123610638,644.7900462484936,11.136702222222223,57.7010659325587,0.0,0.05373698193586912,1.381300955839384,1.2
1,3800,3800,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.54366735320554,0.6949296372578394,690.5187669074369,10.55056,57.70627166960021,0.0,0.05754802624447345,1.3694429844124139,1.2
1,3801,3801,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.73936516042806,0.7415485017825343,736.8417313060229,9.96441777777778,57.70627166960021,0.0,0.06140859499175123,1.3574808982446134,1.2
1,3802,3802,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.785850899424,0.7309538988824889,726.3143746670385,10.25748888888889,0.0,0.0,0.060531242159099795,0.2093365079365075,0.0
1,3803,3803,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.83241609794163,0.7203601788660183,715.787895307774,10.25748888888889,0.0,0.0,0.05965396243918442,0.2093365079365075,0.0
1,3804,3804,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.93322947205888,0.71036921635621,705.860347621487,9.671346666666667,0.0,0.0,0.05882659785161156,0.197374421768707,0.0
1,3805,3805,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.00703341704525,0.7000781490782804,695.6345999976584,9.96441777777778,0.0,0.0,0.057974381198238056,0.20335546485260814,0.0
1,3806,3806,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.16216762908536,0.6906907514342817,686.3067862190115,9.085204444444445,0.0,0.0,0.057196998601467756,0.18541233560090653,0.0
1,3807,3807,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.31737224660782,0.6813041360734201,676.9797497581797,9.085204444444445,0.0,0.0,0.05641968078658052,0.18541233560090653,0.0
1,3808,3808,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.44556290239575,0.6716173655821749,667.354463317204,9.378275555555556,0.0,0.0,0.05561750673532828,0.19139337868480766,0.0
1,3809,3809,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.57382620896237,0.661931402321804,657.7299789834318,9.378275555555556,0.0,0.0,0.05481539953191364,0.19139337868480766,0.0
1,3810,3810,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.6750777989037,0.6519453088767077,647.8072694568385,9.671346666666667,0.0,0.0,0.053988438157916374,0.197374421768707,0.0
1,3811,3811,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.77640428454586,0.6419600476060651,637.8853868227059,9.671346666666667,0.0,0.0,0.05316154569736694,0.197374421768707,0.0
1,3812,3812,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.87780565964755,0.6319756184405284,627.964331012126,9.671346666666667,0.0,0.0,0.05233472214452254,0.197374421768707,0.0
1,3813,3813,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.92511319526852,0.6213901466140948,617.4460474898327,10.25748888888889,0.0,0.0,0.051458125467941714,0.2093365079365075,0.0
1,3814,3814,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.02666884462766,0.6114074316069741,607.5266949575306,9.671346666666667,0.0,0.0,0.050631443866783116,0.197374421768707,0.0
1,3815,3815,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.12829936434935,0.6014255484927706,597.6081690379395,9.671346666666667,0.0,0.0,0.049804831155757935,0.197374421768707,0.0
1,3816,3816,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40548949587043,0.6489498832874491,644.8308564887291,9.085204444444445,57.7010659325587,0.0,0.05374038307265014,1.3394336542520815,1.2
1,3817,3817,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6557008739472,0.696174454154969,691.7556826795477,9.378275555555556,57.70627166960021,0.0,0.05765111114922474,1.345518812076813,1.2
1,3818,3818,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.87847370639275,0.7430941522932529,738.3775712350016,9.671346666666667,57.70627166960021,0.0,0.06153659231894338,1.3514998551607122,1.2
1,3819,3819,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.95203221435958,0.7328003579373286,728.1491138425386,9.96441777777778,0.0,0.0,0.060684149832697605,0.20335546485260814,0.0
1,3820,3820,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.07983664848354,0.7231092960942614,718.5195632878892,9.378275555555556,0.0,0.0,0.05988162040902486,0.19139337868480766,0.0
1,3821,3821,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.18062940422155,0.7131181044913506,708.5917879626039,9.671346666666667,0.0,0.0,0.0590542368499545,0.197374421768707,0.0
1,3822,3822,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.1731596484977,0.7019239960944186,697.4687310192004,10.843631111111112,0.0,0.0,0.058127238188115715,0.22129859410430797,0.0
1,3823,3823,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.21994257128625,0.6913326952365139,686.9446554635732,10.25748888888889,0.0,0.0,0.05725015880186459,0.2093365079365075,0.0
1,3824,3824,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.2397205674815,0.6804413396386834,676.1224296810601,10.55056,0.0,0.0,0.05634823149271274,0.21531755102040862,0.0
1,3825,3825,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.25958024884375,0.6695508916538195,665.3011057506956,10.55056,0.0,0.0,0.05544637934416998,0.21531755102040862,0.0
1,3826,3826,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.3066059699156,0.658962288554618,654.7797108305074,10.25748888888889,0.0,0.0,0.054569523362822524,0.2093365079365075,0.0
1,3827,3827,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.3807954668605,0.6486755051873386,644.5582199264114,9.96441777777778,0.0,0.0,0.05371766146565642,0.20335546485260814,0.0
1,3828,3828,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.48214647603032,0.6386905164003369,634.6366080464063,9.671346666666667,0.0,0.0,0.05289079156983134,0.197374421768707,0.0
1,3829,3829,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.691909818015,0.6299101090890556,625.9119319001198,8.499062222222223,0.0,0.0,0.052163674631229257,0.17345024943310605,0.0
1,3830,3830,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.68506412225665,0.6187229346917404,614.7957649447216,10.843631111111112,0.0,0.0,0.05123725018290871,0.22129859410430797,0.0
1,3831,3831,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.84080849840467,0.6093423166489408,605.4746877356625,9.085204444444445,0.0,0.0,0.050460429013723024,0.18541233560090653,0.0
1,3832,3832,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,143.996623229188,0.5999624803243113,596.1543872830376,9.085204444444445,0.0,0.0,0.04968367257963477,0.18541233560090653,0.0
1,3833,3833,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.27382433372034,0.6474869370413371,643.3771958823068,9.085204444444445,57.7010659325587,0.0,0.05361923459307499,1.3394336542520815,1.2
1,3834,3834,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.57821540659344,0.6953135045177049,690.9001976778735,8.792133333333334,57.70627166960021,0.0,0.05757981479105539,1.3335567259090124,1.2
1,3835,3835,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.85516341886074,0.7428351490984527,738.1202119901085,9.085204444444445,57.70627166960021,0.0,0.061515143927836365,1.3395377689929118,1.2
1,3836,3836,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.03706131475047,0.7337451257194496,729.0878849769779,8.792133333333334,0.0,0.0,0.06076238728035485,0.17943129251700718,0.0
1,3837,3837,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.16485866311604,0.7240539851457338,719.4582561914007,9.378275555555556,0.0,0.0,0.0599598513368948,0.19139337868480766,0.0
1,3838,3838,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.34689741773542,0.7149655268637267,710.4274843412533,8.792133333333334,0.0,0.0,0.05920722429712919,0.17943129251700718,0.0
1,3839,3839,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.5560886971416,0.7061787633015735,701.6964922886089,8.499062222222223,0.0,0.0,0.05847958098913317,0.17345024943310605,0.0
1,3840,3840,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.79243023862426,0.6976936693180474,693.2652550518177,8.20599111111111,0.0,0.0,0.057776919330929044,0.1674692063492067,0.0
1,3841,3841,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.02883541831181,0.6892092824256868,684.8347204181296,8.20599111111111,0.0,0.0,0.057074316227863124,0.1674692063492067,0.0
1,3842,3842,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.2382198695513,0.6804246652172367,676.1058610958121,8.499062222222223,0.0,0.0,0.05634685066220619,0.17345024943310605,0.0
1,3843,3843,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.44767020541985,0.6716407800602207,667.3777291784381,8.499062222222223,0.0,0.0,0.05561944571867974,0.17345024943310605,0.0
1,3844,3844,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.65718642042708,0.6628576268936343,658.6503246053906,8.499062222222223,0.0,0.0,0.054892101392231905,0.17345024943310605,0.0
1,3845,3845,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.86676850908307,0.6540752056564785,649.9236473160574,8.499062222222223,0.0,0.0,0.054164817677811276,0.17345024943310605,0.0
1,3846,3846,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.02224774319885,0.6446916415910984,640.5996427834674,9.085204444444445,0.0,0.0,0.05338775254466768,0.18541233560090653,0.0
1,3847,3847,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.12362863134567,0.6347069847927296,630.6783607848909,9.671346666666667,0.0,0.0,0.05256091014125267,0.197374421768707,0.0
1,3848,3848,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.27925312711793,0.6253250347457547,621.3559600261784,9.085204444444445,0.0,0.0,0.05178397866707046,0.18541233560090653,0.0
1,3849,3849,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.40786362616583,0.6156429291796203,611.7353089010138,9.378275555555556,0.0,0.0,0.05098219092432818,0.19139337868480766,0.0
1,3850,3850,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.5094623796557,0.6056606931072857,601.816432263594,9.671346666666667,0.0,0.0,0.05015554898438154,0.197374421768707,0.0
1,3851,3851,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.75953638624242,0.6528837376249158,648.7397417925993,9.378275555555556,57.7010659325587,0.0,0.054066150661938435,1.3454146973359826,1.2
1,3852,3852,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06388698311116,0.7007098553679016,696.2622967093401,8.792133333333334,57.70627166960021,0.0,0.058026693616913094,1.3335567259090124,1.2
1,3853,3853,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3678788840968,0.7485319876010756,743.7808914131714,8.792133333333334,57.70627166960021,0.0,0.061986906526641496,1.3335567259090124,1.2
1,3854,3854,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.4955653309983,0.7388396147888698,734.1500382103911,9.378275555555556,0.0,0.0,0.06118426853991093,0.19139337868480766,0.0
1,3855,3855,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.67749319339532,0.729749924371059,725.1180420450754,8.792133333333334,0.0,0.0,0.0604315394653784,0.17943129251700718,0.0
1,3856,3856,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.83240486712074,0.7203600540791193,715.7877713129246,9.085204444444445,0.0,0.0,0.05965395210541918,0.18541233560090653,0.0
1,3857,3857,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.0144713262231,0.711271903624701,706.7573053365171,8.792133333333334,0.0,0.0,0.0589013505572562,0.17943129251700718,0.0
1,3858,3858,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.19660594645387,0.7021845105161539,697.7275918989409,8.792133333333334,0.0,0.0,0.0581488117258889,0.17943129251700718,0.0
1,3859,3859,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.40589308348268,0.6933988120386964,688.9976581706667,8.499062222222223,0.0,0.0,0.057421256618940465,0.17345024943310605,0.0
1,3860,3860,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.58816175190032,0.6843129083544481,679.9694247036877,8.792133333333334,0.0,0.0,0.056668841128734694,0.17943129251700718,0.0
1,3861,3861,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.79758292594536,0.6755286991771707,671.2409708226797,8.499062222222223,0.0,0.0,0.05594140935266936,0.17345024943310605,0.0
1,3862,3862,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.97998562020948,0.6664442846689942,662.2142170796463,8.792133333333334,0.0,0.0,0.055189117183069125,0.17943129251700718,0.0
1,3863,3863,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.21662517028187,0.6579625018920209,653.7862700324558,8.20599111111111,0.0,0.0,0.054486729730182176,0.1674692063492067,0.0
1,3864,3864,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.42624397237537,0.6491804885819485,645.0599980810038,8.499062222222223,0.0,0.0,0.05375947979673338,0.17345024943310605,0.0
1,3865,3865,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.74426608496765,0.6416029564996404,637.5305622516097,7.326777777777778,0.0,0.0,0.05313197451884404,0.14952607709750598,0.0
1,3866,3866,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.8998388609521,0.6322204317883566,628.2075904761084,9.085204444444445,0.0,0.0,0.0523549954559637,0.18541233560090653,0.0
1,3867,3867,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.02839764452216,0.6225377516058018,618.5863683817396,9.378275555555556,0.0,0.0,0.05155316012848901,0.19139337868480766,0.0
1,3868,3868,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.12994468684386,0.6125549409649318,608.6669208226965,9.671346666666667,0.0,0.0,0.050726470607775354,0.197374421768707,0.0
1,3869,3869,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.20448223889565,0.6022720248766182,598.4492726511012,9.96441777777778,0.0,0.0,0.04987492896500551,0.20335546485260814,0.0
1,3870,3870,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.42749729914436,0.6491944144349372,645.0738355435586,9.671346666666667,57.7010659325587,0.0,0.05376063301471445,1.351395740419882,1.2
1,3871,3871,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.62353812053806,0.6958170902282007,691.4005870197584,9.96441777777778,57.70627166960021,0.0,0.057621517378094705,1.3574808982446134,1.2
1,3872,3872,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.84631363321307,0.7427368181468119,738.0225051665172,9.671346666666667,57.70627166960021,0.0,0.06150700101396094,1.3514998551607122,1.2
1,3873,3873,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.91987482118597,0.7324430535687331,727.7940773628933,9.96441777777778,0.0,0.0,0.06065456099365724,0.20335546485260814,0.0
1,3874,3874,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.02059757374298,0.7224510841526995,717.8655291614351,9.671346666666667,0.0,0.0,0.0598271130228715,0.197374421768707,0.0
1,3875,3875,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.17556398877002,0.7130618220974447,708.535862805358,9.085204444444445,0.0,0.0,0.059049576031782486,0.18541233560090653,0.0
1,3876,3876,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.35768518461225,0.7039742798290248,699.5060011546593,8.792133333333334,0.0,0.0,0.05829702484829231,0.17943129251700718,0.0
1,3877,3877,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.51279017567174,0.6945865575074638,690.1778647592495,9.085204444444445,0.0,0.0,0.05751961536455117,0.18541233560090653,0.0
1,3878,3878,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.66796557464863,0.685199617496096,680.8505057085392,9.085204444444445,0.0,0.0,0.05674227066493368,0.18541233560090653,0.0
1,3879,3879,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.82321137567564,0.6758134597297293,671.5239239377498,9.085204444444445,0.0,0.0,0.05596499074404116,0.18541233560090653,0.0
1,3880,3880,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.03269629558534,0.6670299588398372,662.7961738484723,8.499062222222223,0.0,0.0,0.055237617622174544,0.17345024943310605,0.0
1,3881,3881,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.24224709175172,0.6582471899083525,654.0691510717023,8.499062222222223,0.0,0.0,0.05451030511473476,0.17345024943310605,0.0
1,3882,3882,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.39769503598563,0.6488632781776181,644.744801080466,9.085204444444445,0.0,0.0,0.053733211190971415,0.18541233560090653,0.0
1,3883,3883,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.58029772090725,0.6397810857878583,635.7202553515779,8.792133333333334,0.0,0.0,0.05298110303788464,0.17943129251700718,0.0
1,3884,3884,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.7629685222718,0.6306996502474643,626.6964616681671,8.792133333333334,0.0,0.0,0.0522290575604773,0.17943129251700718,0.0
1,3885,3885,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.9727917957526,0.6219199088416958,617.9724472007455,8.499062222222223,0.0,0.0,0.051501995766375985,0.17345024943310605,0.0
1,3886,3886,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.20976527864372,0.6134418364293748,609.5481869677116,8.20599111111111,0.0,0.0,0.0507999155736071,0.1674692063492067,0.0
1,3887,3887,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.44680234707792,0.6049644705230881,601.1246287563638,8.20599111111111,0.0,0.0,0.05009789388752094,0.1674692063492067,0.0
1,3888,3888,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.80521902073298,0.6533913224525885,649.24410486839,8.20599111111111,57.7010659325587,0.0,0.05410818442106758,1.3214905250003817,1.2
1,3889,3889,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.16373453341498,0.7018192725934996,697.364672221239,8.20599111111111,57.70627166960021,0.0,0.05811856589892816,1.321594639741212,1.2
1,3890,3890,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.49480247512116,0.7499422497235685,745.1822022936263,8.499062222222223,57.70627166960021,0.0,0.06210369216548265,1.3275756828251113,1.2
1,3891,3891,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.73081579045567,0.7414535087828407,736.747341247668,8.20599111111111,0.0,0.0,0.06140072849801384,0.1674692063492067,0.0
1,3892,3892,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.9668927713472,0.7329654752371912,728.3131831067969,8.20599111111111,0.0,0.0,0.06069782341085064,0.1674692063492067,0.0
1,3893,3893,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.1759490511406,0.7241772116793401,719.5807005792553,8.499062222222223,0.0,0.0,0.05997005588626181,0.17345024943310605,0.0
1,3894,3894,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.27673379751178,0.7141859310834641,709.6528368258624,9.671346666666667,0.0,0.0,0.059142664957568335,0.197374421768707,0.0
1,3895,3895,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.40467783983712,0.7044964204426346,700.0248276276311,9.378275555555556,0.0,0.0,0.05834026399096851,0.19139337868480766,0.0
1,3896,3896,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.559778914842,0.6951086546093556,690.6966479966818,9.085204444444445,0.0,0.0,0.057562850903965485,0.18541233560090653,0.0
1,3897,3897,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.6066129526917,0.6845179216965744,680.1731367813064,10.25748888888889,0.0,0.0,0.05668581854998803,0.2093365079365075,0.0
1,3898,3898,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.76186386643718,0.675131820738191,670.8466114579277,9.085204444444445,0.0,0.0,0.05590854333343843,0.18541233560090653,0.0
1,3899,3899,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.8630164532404,0.6651446272582267,660.9228088786282,9.671346666666667,0.0,0.0,0.055081490864124366,0.197374421768707,0.0
1,3900,3900,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.0184126666942,0.6557601407410464,651.5978877492413,9.085204444444445,0.0,0.0,0.054304349341548576,0.18541233560090653,0.0
1,3901,3901,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.14679490244708,0.6460754989160788,641.9747164634331,9.378275555555556,0.0,0.0,0.053502351567916745,0.19139337868480766,0.0
1,3902,3902,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.2752497730137,0.6363916641445968,632.3523471085654,9.378275555555556,0.0,0.0,0.052700420627432736,0.19139337868480766,0.0
1,3903,3903,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.43086163369085,0.6270095737076761,623.0298068509927,9.085204444444445,0.0,0.0,0.05192347752737667,0.18541233560090653,0.0
1,3904,3904,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.58654386004625,0.6176282651116249,613.7080434717748,9.085204444444445,0.0,0.0,0.051146599172578945,0.18541233560090653,0.0
1,3905,3905,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.76938080756585,0.6085486756396206,604.686084139354,8.792133333333334,0.0,0.0,0.05039470657049371,0.17943129251700718,0.0
1,3906,3906,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07360187698305,0.6563733541887004,652.2072089970671,8.792133333333334,57.7010659325587,0.0,0.054355130343950925,1.3334526111681821,1.2
1,3907,3907,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.37792630172754,0.704199181130306,699.7294749582077,8.792133333333334,57.70627166960021,0.0,0.058315649217285416,1.3335567259090124,1.2
1,3908,3908,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.7089763941197,0.7523219599346634,747.5468079637003,8.499062222222223,57.70627166960021,0.0,0.06230075906023005,1.3275756828251113,1.2
1,3909,3909,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.91788750027789,0.743532083336421,738.8127226340873,8.499062222222223,0.0,0.0,0.06157285795767042,0.17345024943310605,0.0
1,3910,3910,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.1539488918603,0.7350438765762254,730.3783923781007,8.20599111111111,0.0,0.0,0.060869938526385586,0.1674692063492067,0.0
1,3911,3911,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.3900739449934,0.7265563771665932,721.9447649829686,8.20599111111111,0.0,0.0,0.06016707767172003,0.1674692063492067,0.0
1,3912,3912,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.62626265437206,0.7180695850485783,713.5118403901196,8.20599111111111,0.0,0.0,0.05946427538879236,0.1674692063492067,0.0
1,3913,3913,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.8354306533419,0.7092825628149098,704.7805913078045,8.499062222222223,0.0,0.0,0.05873661065987202,0.17345024943310605,0.0
1,3914,3914,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.04466455497845,0.7004962728330938,696.0500698295795,8.499062222222223,0.0,0.0,0.058009006569679104,0.17345024943310605,0.0
1,3915,3915,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.2810487151396,0.6920116523904402,687.6193031279931,8.20599111111111,0.0,0.0,0.057306384126009934,0.1674692063492067,0.0
1,3916,3916,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.49041214860438,0.6832268016511597,678.8902117571165,8.499062222222223,0.0,0.0,0.056578899221361494,0.17345024943310605,0.0
1,3917,3917,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,150.69984146844968,0.6744426829827741,670.1618478105207,8.499062222222223,0.0,0.0,0.05585147494045511,0.17345024943310605,0.0
1,3918,3918,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.80099922378605,0.664455546930956,660.2381022948585,9.671346666666667,0.0,0.0,0.05502442722684045,0.197374421768707,0.0
1,3919,3919,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.92931624399253,0.654770180488806,650.6142109911715,9.378275555555556,0.0,0.0,0.05422236944671818,0.19139337868480766,0.0
1,3920,3920,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.08479026579707,0.6453865585088564,641.2901489116085,9.085204444444445,0.0,0.0,0.05344529951759385,0.18541233560090653,0.0
1,3921,3921,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.18616594206702,0.6354018438007445,631.3688093708546,9.671346666666667,0.0,0.0,0.05261845231859777,0.197374421768707,0.0
1,3922,3922,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.34178522639672,0.6260198358488525,622.0463510747601,9.085204444444445,0.0,0.0,0.051841516049234114,0.18541233560090653,0.0
1,3923,3923,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.47039051443633,0.6163376723826259,612.425642417008,9.378275555555556,0.0,0.0,0.05103972351170998,0.19139337868480766,0.0
1,3924,3924,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.59906841870193,0.6066563157633549,602.8057354849775,9.378275555555556,0.0,0.0,0.050237997790230644,0.19139337868480766,0.0
1,3925,3925,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.87621931946845,0.6541802146607606,650.0279898052297,9.085204444444445,57.7010659325587,0.0,0.05417351360990331,1.3394336542520815,1.2
1,3926,3926,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.15347583140968,0.7017052870156631,697.2514101347874,9.085204444444445,57.70627166960021,0.0,0.05810912660511605,1.3395377689929118,1.2
1,3927,3927,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.40329154395852,0.7489254615995391,744.1718679461355,9.378275555555556,57.70627166960021,0.0,0.062019490619729604,1.345518812076813,1.2
1,3928,3928,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.530975039805,0.7392330559978334,734.5409821619776,9.378275555555556,0.0,0.0,0.06121684991765794,0.19139337868480766,0.0
1,3929,3929,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.71289995139296,0.7301433327932552,725.5089534179992,8.792133333333334,0.0,0.0,0.060464118128010606,0.17943129251700718,0.0
1,3930,3930,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.9219773972547,0.7213553044139411,716.776704576265,8.499062222222223,0.0,0.0,0.05973637007886199,0.17345024943310605,0.0
1,3931,3931,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.158205114679,0.7128689457186557,708.3442106551165,8.20599111111111,0.0,0.0,0.05903360368823373,0.1674692063492067,0.0
1,3932,3932,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.3674121184438,0.7040823568715978,699.6133922086126,8.499062222222223,0.0,0.0,0.05830597484862177,0.17345024943310605,0.0
1,3933,3933,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.57668502162494,0.6952965002402772,690.8833013303125,8.499062222222223,0.0,0.0,0.05757840664474644,0.17345024943310605,0.0
1,3934,3934,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.7589394573811,0.6862104384153456,681.8549107264035,8.792133333333334,0.0,0.0,0.056825978058705186,0.17943129251700718,0.0
1,3935,3935,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.96834639995066,0.677426071110563,673.1262997215604,8.499062222222223,0.0,0.0,0.056098533187895684,0.17345024943310605,0.0
1,3936,3936,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,150.23198794797452,0.66924431053305,664.9964705673319,7.912920000000001,0.0,0.0,0.05542099096319126,0.16148816326530646,0.0
1,3937,3937,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.44152213650318,0.6604613570722576,656.269264432502,8.499062222222223,0.0,0.0,0.05469366317463972,0.17345024943310605,0.0
1,3938,3938,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.65112219718281,0.6516791355242536,647.54278556485,8.499062222222223,0.0,0.0,0.05396639599673723,0.17345024943310605,0.0
1,3939,3939,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.88787248587383,0.6431985831763758,639.1160611369525,8.20599111111111,0.0,0.0,0.05326411043728247,0.1674692063492067,0.0
1,3940,3940,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.12468637870742,0.6347187375411936,630.6900389360906,8.20599111111111,0.0,0.0,0.05256188340162435,0.1674692063492067,0.0
1,3941,3941,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.33447950903354,0.6259386612114839,621.9656916705633,8.499062222222223,0.0,0.0,0.051834793872036274,0.17345024943310605,0.0
1,3942,3942,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.5172541285824,0.6168583792064711,612.9430442007925,8.792133333333334,0.0,0.0,0.05108284392039275,0.17943129251700718,0.0
