Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,3943,3943,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.64592812754682,0.6071769791949648,603.3230941519466,9.378275555555556,0.0,0.0,0.05028111460554602,0.19139337868480766,0.0
1,3944,3944,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9230751233376,0.6547008347037513,650.5453053589766,9.085204444444445,57.7010659325587,0.0,0.054216626832150734,1.3394336542520815,1.2
1,3945,3945,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.11907464657932,0.7013230516286592,696.8716008793584,9.96441777777778,57.70627166960021,0.0,0.058077473196046205,1.3574808982446134,1.2
1,3946,3946,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.36889322589354,0.7485432580654839,743.7920903414778,9.378275555555556,57.70627166960021,0.0,0.06198783984844386,1.345518812076813,1.2
1,3947,3947,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.49657958826654,0.7388508843140726,734.1612362054535,9.378275555555556,0.0,0.0,0.06118520178393646,0.19139337868480766,0.0
1,3948,3948,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.59725428209293,0.7288583809121436,724.2321574074251,9.671346666666667,0.0,0.0,0.06035770959308485,0.197374421768707,0.0
1,3949,3949,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.6709195583451,0.7185657728705012,714.0048787994477,9.96441777777778,0.0,0.0,0.059505365347066234,0.20335546485260814,0.0
1,3950,3950,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.8259151132068,0.7091768345911865,704.6755341642341,9.085204444444445,0.0,0.0,0.05872785516828354,0.18541233560090653,0.0
1,3951,3951,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.95389672375583,0.6994877413750649,695.0479397412247,9.378275555555556,0.0,0.0,0.05792548876916615,0.19139337868480766,0.0
1,3952,3952,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.13611972520346,0.6904013302800386,686.0192020841148,8.792133333333334,0.0,0.0,0.05717303125961454,0.17943129251700718,0.0
1,3953,3953,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.29132651338458,0.6810147390376065,676.6921895886275,9.085204444444445,0.0,0.0,0.056395715442005785,0.18541233560090653,0.0
1,3954,3954,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.47368806234977,0.6719298673594417,667.6649815773636,8.792133333333334,0.0,0.0,0.05564338541356476,0.17943129251700718,0.0
1,3955,3955,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.6561177478525,0.6628457527539168,658.6385258334341,8.792133333333334,0.0,0.0,0.054891118079292776,0.17943129251700718,0.0
1,3956,3956,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.86569992556454,0.6540633325062727,649.9118495273319,8.499062222222223,0.0,0.0,0.054163834446814905,0.17345024943310605,0.0
1,3957,3957,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.0753479714284,0.6452816441269825,641.1859004442554,8.499062222222223,0.0,0.0,0.05343661142130638,0.17345024943310605,0.0
1,3958,3958,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.28506187995515,0.6365006875550574,632.4606785236024,8.499062222222223,0.0,0.0,0.05270944899771667,0.17345024943310605,0.0
1,3959,3959,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.49484164565618,0.6277204627295131,623.7361837047761,8.499062222222223,0.0,0.0,0.05198234717099559,0.17345024943310605,0.0
1,3960,3960,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.73177162439313,0.6192419069377014,615.3114431603668,8.20599111111111,0.0,0.0,0.051280226948942985,0.1674692063492067,0.0
1,3961,3961,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.96876519229852,0.6107640576922058,606.8874046776697,8.20599111111111,0.0,0.0,0.05057816523690888,0.1674692063492067,0.0
1,3962,3962,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.1787379827235,0.6019859775858167,598.1650409649972,8.499062222222223,0.0,0.0,0.04985124101716787,0.17345024943310605,0.0
1,3963,3963,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.51009263372583,0.6501121403747314,645.9857364761571,8.499062222222223,57.7010659325587,0.0,0.05383663109227078,1.327471568084281,1.2
1,3964,3964,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.81446401757393,0.6979384890841549,693.508520893341,8.792133333333334,57.70627166960021,0.0,0.05779719317387624,1.3335567259090124,1.2
1,3965,3965,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.14556106515647,0.7460617896128496,741.3263723116725,8.499062222222223,57.70627166960021,0.0,0.061782346221491154,1.3275756828251113,1.2
1,3966,3966,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.30035039989258,0.7366705599988065,731.9947508853328,9.085204444444445,0.0,0.0,0.061004646294302266,0.18541233560090653,0.0
1,3967,3967,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.4552101688508,0.7272801129872312,722.663907094112,9.085204444444445,0.0,0.0,0.060227011175440624,0.18541233560090653,0.0
1,3968,3968,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.6101403661616,0.7178904485129068,713.3338408732072,9.085204444444445,0.0,0.0,0.05944944085950556,0.18541233560090653,0.0
1,3969,3969,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.76514098595598,0.708501566510622,704.0045521578209,9.085204444444445,0.0,0.0,0.058671935341096826,0.18541233560090653,0.0
1,3970,3970,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.92021202236538,0.6991134669151707,694.6760408831607,9.085204444444445,0.0,0.0,0.05789449461481463,0.18541233560090653,0.0
1,3971,3971,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.10243783087145,0.6900270870096828,685.6473342176223,8.792133333333334,0.0,0.0,0.05714203968810919,0.17943129251700718,0.0
1,3972,3972,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.28473178722683,0.6809414643025203,676.619379944306,8.792133333333334,0.0,0.0,0.056389647465981,0.17943129251700718,0.0
1,3973,3973,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.46709388575252,0.6718565987305835,667.5921780005125,8.792133333333334,0.0,0.0,0.055637317943204645,0.17943129251700718,0.0
1,3974,3974,6.154493333333334,0.0,6.154493333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.8932833729176,0.6654809263657511,661.2569734221871,6.154493333333334,0.0,0.0,0.05510934023020144,0.12560190476190503,0.0
1,3975,3975,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.64241164388204,0.6515823515986894,647.4466159480226,13.481271111111111,0.0,0.0,0.053958381194101394,0.275127981859411,0.0
1,3976,3976,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.25622234740854,0.6361802483045395,632.1422731710699,14.946626666666667,0.0,0.0,0.052682913007006414,0.3050331972789113,0.0
1,3977,3977,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,146.0326547348082,0.6225850526089799,618.6333691551084,13.1882,0.0,0.0,0.051557077186024536,0.2691469387755099,0.0
1,3978,3978,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.24253886777132,0.6138059874196813,609.9100266120629,8.499062222222223,0.0,0.0,0.05083007139028776,0.17345024943310605,0.0
1,3979,3979,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.53374192777255,0.6059304658641396,602.0844927137757,7.61984888888889,0.0,0.0,0.05017788921691605,0.15550712018140622,0.0
1,3980,3980,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86506699511278,0.6540562999456977,649.9048616039565,8.499062222222223,57.7010659325587,0.0,0.054163252071335655,1.327471568084281,1.2
1,3981,3981,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.19649315911386,0.7021832573234873,697.7263466605621,8.499062222222223,57.70627166960021,0.0,0.05814870794737578,1.3275756828251113,1.2
1,3982,3982,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.52755837093457,0.7503062041214954,745.5438465934128,8.499062222222223,57.70627166960021,0.0,0.06213383170209291,1.3275756828251113,1.2
1,3983,3983,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.7635689566111,0.7418174328512344,737.1089554104295,8.20599111111111,0.0,0.0,0.061430865522996043,0.1674692063492067,0.0
1,3984,3984,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.99964320807214,0.7333293689785791,728.6747671350448,8.20599111111111,0.0,0.0,0.06072795792441411,0.1674692063492067,0.0
1,3985,3985,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.20869675866248,0.7245410750962497,719.9422544755009,8.499062222222223,0.0,0.0,0.060000187888615795,0.17345024943310605,0.0
1,3986,3986,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.41781622145692,0.7157535135717437,711.2104695253453,8.499062222222223,0.0,0.0,0.05927247850032047,0.17345024943310605,0.0
1,3987,3987,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.62700159096283,0.7069666843440313,702.4794122239355,8.499062222222223,0.0,0.0,0.05854482975447417,0.17345024943310605,0.0
1,3988,3988,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.83625286168794,0.6981805873520881,693.7490825106341,8.499062222222223,0.0,0.0,0.057817241646023344,0.17345024943310605,0.0
1,3989,3989,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.04557002814047,0.689395222534894,685.0194803248089,8.499062222222223,0.0,0.0,0.0570897141699149,0.17345024943310605,0.0
1,3990,3990,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.2278687234794,0.6803096524831045,675.9915783726503,8.792133333333334,0.0,0.0,0.05633732630824655,0.17943129251700718,0.0
1,3991,3991,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,150.41023556059372,0.6712248395621525,666.9644287456545,8.792133333333334,0.0,0.0,0.05558500114556667,0.17943129251700718,0.0
1,3992,3992,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.59267053380495,0.662140783708944,657.9380313811275,8.792133333333334,0.0,0.0,0.054832738676650346,0.17943129251700718,0.0
1,3993,3993,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.72100491473563,0.6524556101637292,648.3143317500167,9.378275555555556,0.0,0.0,0.054030696870573935,0.19139337868480766,0.0
1,3994,3994,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.74107448906892,0.6415674943229882,637.4953251611464,10.55056,0.0,0.0,0.053129037849916357,0.21531755102040862,0.0
1,3995,3995,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.86956316967,0.6318840352185555,627.8733290888872,9.378275555555556,0.0,0.0,0.05232713801890884,0.19139337868480766,0.0
1,3996,3996,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.0252088375641,0.6225023204173786,618.5511620828162,9.085204444444445,0.0,0.0,0.05155022602573683,0.18541233560090653,0.0
1,3997,3997,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.34343103641757,0.6149270115157508,611.0239353230886,7.326777777777778,0.0,0.0,0.050922904852328414,0.14952607709750598,0.0
1,3998,3998,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.22836026849205,0.6025373363165785,598.712900101343,12.015915555555555,0.0,0.0,0.0498968997500911,0.24522276643990892,0.0
1,3999,3999,15.825840000000001,57.7010659325587,15.825840000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.88260175056053,0.6431400194506725,639.0578691280208,15.825840000000001,57.7010659325587,0.0,0.053259260699059986,1.4769976451817879,1.2
1,4000,4000,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.59116947562137,0.6843463275069042,680.0026317374761,15.23969777777778,57.70627166960021,0.0,0.056671608612174025,1.4651396737548177,1.2
1,4001,4001,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.5973561282189,0.7288595125357656,724.2332818483845,12.015915555555555,57.70627166960021,0.0,0.06035780330430741,1.3993481998319142,1.2
1,4002,4002,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.76571510002714,0.7751746122225237,770.2544094708767,10.25748888888889,57.70627166960021,0.0,0.06419321689064728,1.3634619413285127,1.2
1,4003,4003,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,159.05570789534238,0.7672856432815818,762.4155135406846,7.61984888888889,0.0,0.0,0.06353992112181721,0.15550712018140622,0.0
1,4004,4004,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,158.31867549657488,0.7590963944063878,754.2782436186379,7.912920000000001,0.0,0.0,0.06286175878145162,0.16148816326530646,0.0
1,4005,4005,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,157.52753579447455,0.7503059532719393,745.5435973360537,8.499062222222223,0.0,0.0,0.06213381092891523,0.17345024943310605,0.0
1,4006,4006,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.73646202068267,0.741516244674252,736.8096789406598,8.499062222222223,0.0,0.0,0.06140592373869987,0.17345024943310605,0.0
1,4007,4007,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.94545416970533,0.7327272685522813,728.0764883717987,8.499062222222223,0.0,0.0,0.060678097205750375,0.17345024943310605,0.0
1,4008,4008,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.1815965973986,0.7242399621933177,719.6430528020006,8.20599111111111,0.0,0.0,0.059975252337861544,0.1674692063492067,0.0
1,4009,4009,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.39071831853983,0.7154524257615535,710.9112927853178,8.499062222222223,0.0,0.0,0.05924754502752878,0.17345024943310605,0.0
1,4010,4010,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.62699030755402,0.7069665589728226,702.4792876484852,8.20599111111111,0.0,0.0,0.058544819372321456,0.1674692063492067,0.0
1,4011,4011,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,152.80915721786968,0.6978795246429965,693.449930712383,8.792133333333334,0.0,0.0,0.05779231025188624,0.17943129251700718,0.0
1,4012,4012,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,151.99139228094282,0.6887932475660312,684.4213262226921,8.792133333333334,0.0,0.0,0.05703986384054439,0.17943129251700718,0.0
1,4013,4013,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,151.20077985244376,0.6800086650271527,675.6925013498909,8.499062222222223,0.0,0.0,0.05631240114591973,0.17345024943310605,0.0
1,4014,4014,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,150.43731766966346,0.6715257518851496,667.2634311123446,8.20599111111111,0.0,0.0,0.05560992008603589,0.1674692063492067,0.0
1,4015,4015,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.646834747382,0.6627426083042446,658.5360360641359,8.499062222222223,0.0,0.0,0.05488257655339077,0.17345024943310605,0.0
1,4016,4016,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.85641769867743,0.6539601966519714,649.809368298848,8.499062222222223,0.0,0.0,0.05415529363270672,0.17345024943310605,0.0
1,4017,4017,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.0389821567105,0.6448775795190054,640.7844005226916,8.792133333333334,0.0,0.0,0.05340315030608314,0.17943129251700718,0.0
1,4018,4018,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.1945303730223,0.63549478192247,631.4611575940011,9.085204444444445,0.0,0.0,0.05262614864522053,0.18541233560090653,0.0
1,4019,4019,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.3501489603161,0.6261127662257344,622.1386916022212,9.085204444444445,0.0,0.0,0.05184921173449631,0.18541233560090653,0.0
1,4020,4020,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.50583791272763,0.6167315323636402,612.8170024826074,9.085204444444445,0.0,0.0,0.05107233956851467,0.18541233560090653,0.0
1,4021,4021,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.66159722439312,0.6073510802710346,603.4960901704203,9.085204444444445,0.0,0.0,0.05029553214188018,0.18541233560090653,0.0
1,4022,4022,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.93874291442583,0.654874921271398,650.7182869611154,9.085204444444445,57.7010659325587,0.0,0.05423104316702354,1.3394336542520815,1.2
1,4023,4023,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.2430785774172,0.7027008730824135,698.2406769990923,8.792133333333334,57.70627166960021,0.0,0.058191572380956104,1.3335567259090124,1.2
1,4024,4024,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.57413990711973,0.7508237767457749,746.0581340710816,8.499062222222223,57.70627166960021,0.0,0.062176692563637094,1.3275756828251113,1.2
1,4025,4025,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.7559778883021,0.7417330876478012,737.0251455644442,8.792133333333334,0.0,0.0,0.0614238807871026,0.17943129251700718,0.0
1,4026,4026,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.96496841100242,0.7329440934555825,728.2919370400311,8.499062222222223,0.0,0.0,0.060696052757732405,0.17345024943310605,0.0
1,4027,4027,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.2552779352084,0.7250586437245378,720.4565379825416,7.61984888888889,0.0,0.0,0.06004304841924674,0.15550712018140622,0.0
1,4028,4028,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.4914778775879,0.7165719764176431,712.0237374086092,8.20599111111111,0.0,0.0,0.059340256472090104,0.1674692063492067,0.0
1,4029,4029,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,153.7548258313219,0.7083869536813545,703.8906668012402,7.912920000000001,0.0,0.0,0.05866244410377866,0.16148816326530646,0.0
1,4030,4030,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.9911508113767,0.6999016756819635,695.4592467165729,8.20599111111111,0.0,0.0,0.057959767206981656,0.1674692063492067,0.0
1,4031,4031,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.2275394310165,0.6914171047890725,687.028529250246,8.20599111111111,0.0,0.0,0.05725714886659272,0.1674692063492067,0.0
1,4032,4032,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.46399168493804,0.6829332409437558,678.5985143437081,8.20599111111111,0.0,0.0,0.05655458907773215,0.1674692063492067,0.0
1,4033,4033,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,150.70050756783837,0.674450084087093,670.1692019384122,8.20599111111111,0.0,0.0,0.05585208783552065,0.1674692063492067,0.0
1,4034,4034,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,149.96417143576485,0.6662685715084985,662.039619208999,7.912920000000001,0.0,0.0,0.05517456614792892,0.16148816326530646,0.0
1,4035,4035,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.20081230368595,0.6577868033742885,653.6116867116311,8.20599111111111,0.0,0.0,0.05447217990762823,0.1674692063492067,0.0
1,4036,4036,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.41043242351833,0.6490048047057594,644.8854293087892,8.499062222222223,0.0,0.0,0.05374493118666465,0.17345024943310605,0.0
1,4037,4037,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.62011840834074,0.6402235378704527,636.1598990940641,8.499062222222223,0.0,0.0,0.053017743069761154,0.17345024943310605,0.0
1,4038,4038,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.8298702526644,0.6314430028073822,627.435096006857,8.499062222222223,0.0,0.0,0.052290615551867405,0.17345024943310605,0.0
1,4039,4039,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.0126035896513,0.6223622621072366,618.4119927533916,8.792133333333334,0.0,0.0,0.05153862761508388,0.17943129251700718,0.0
1,4040,4040,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.19540503219343,0.6132822781354825,609.3896414251973,8.792133333333334,0.0,0.0,0.05078670234396177,0.17943129251700718,0.0
1,4041,4041,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.35119021326562,0.6039021134807292,600.0690147264315,9.085204444444445,0.0,0.0,0.050009918720429335,0.18541233560090653,0.0
1,4042,4042,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.62836177054928,0.6514262418949919,647.291497106747,9.085204444444445,57.7010659325587,0.0,0.05394545354669114,1.3394336542520815,1.2
1,4043,4043,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.93272329863598,0.6992524810959553,694.8141727105451,8.792133333333334,57.70627166960021,0.0,0.05790600655975874,1.3335567259090124,1.2
1,4044,4044,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.23672612992868,0.7470747347769854,742.3328880913763,8.792133333333334,57.70627166960021,0.0,0.061866229526741916,1.3335567259090124,1.2
1,4045,4045,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.28317042217714,0.7364796713575236,731.805073855993,10.25748888888889,0.0,0.0,0.06098883855787924,0.2093365079365075,0.0
1,4046,4046,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.30260981605147,0.7255845535116832,720.9791097052805,10.55056,0.0,0.0,0.06008659969208105,0.21531755102040862,0.0
1,4047,4047,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.4846370914081,0.7164959676823122,711.9482111173403,8.792133333333334,0.0,0.0,0.059333962089952515,0.17943129251700718,0.0
1,4048,4048,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.66673253115843,0.7074081392350936,702.9180651042824,8.792133333333334,0.0,0.0,0.05858138720762417,0.17943129251700718,0.0
1,4049,4049,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.87598049097184,0.6986220054552428,694.1876988365743,8.499062222222223,0.0,0.0,0.057853796052718925,0.17345024943310605,0.0
1,4050,4050,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.11237870813835,0.6901375412015373,685.7570873325708,8.20599111111111,0.0,0.0,0.057151186543259506,0.1674692063492067,0.0
1,4051,4051,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.3759249201365,0.6819547213348499,677.6262056127081,7.912920000000001,0.0,0.0,0.05647355659744213,0.16148816326530646,0.0
1,4052,4052,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.6124481419339,0.6734716460214878,669.1969742331398,8.20599111111111,0.0,0.0,0.055771062107937315,0.1674692063492067,0.0
1,4053,4053,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.84903498679614,0.6649892776310684,660.76844528952,8.20599111111111,0.0,0.0,0.055068626159639956,0.1674692063492067,0.0
1,4054,4054,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.08568544942136,0.6565076161046817,652.340618723312,8.20599111111111,0.0,0.0,0.054366248747671646,0.1674692063492067,0.0
1,4055,4055,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.32239952450797,0.648026661383422,643.9134944759845,8.20599111111111,0.0,0.0,0.05366392986715431,0.1674692063492067,0.0
1,4056,4056,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.559177206755,0.6395464134083891,635.487072489011,8.20599111111111,0.0,0.0,0.05296166951321035,0.1674692063492067,0.0
1,4057,4057,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.76893412951213,0.6307659347723571,626.7623254706875,8.499062222222223,0.0,0.0,0.052234546668112974,0.17345024943310605,0.0
1,4058,4058,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.00584126720878,0.6222871251912085,618.3373327477979,8.20599111111111,0.0,0.0,0.0515324054294356,0.1674692063492067,0.0
1,4059,4059,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.26989635732699,0.6141099595258553,610.2120693408172,7.912920000000001,0.0,0.0,0.05085524371537772,0.16148816326530646,0.0
1,4060,4060,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.50692841483794,0.6056325379426439,601.7884558059383,8.20599111111111,0.0,0.0,0.05015321741861307,0.1674692063492067,0.0
1,4061,4061,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8382557166376,0.6537583968515289,649.6088493658615,8.499062222222223,57.7010659325587,0.0,0.05413858232901587,1.327471568084281,1.2
1,4062,4062,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1696841149119,0.7018853790545764,697.4303590901535,8.499062222222223,57.70627166960021,0.0,0.058124040260867864,1.3275756828251113,1.2
1,4063,4063,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.4736671994699,0.7497074133274432,744.948856455453,8.792133333333334,57.70627166960021,0.0,0.062084245058375946,1.3335567259090124,1.2
1,4064,4064,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.62842919202814,0.7403158799114239,735.6169331554347,9.085204444444445,0.0,0.0,0.06130651997295064,0.18541233560090653,0.0
1,4065,4065,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.78326162108704,0.7309251291231892,726.2857875156915,9.085204444444445,0.0,0.0,0.06052885969794911,0.18541233560090653,0.0
1,4066,4066,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.91108011942708,0.7212342235491898,716.656392238236,9.378275555555556,0.0,0.0,0.05972634321512093,0.19139337868480766,0.0
1,4067,4067,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.03897129955894,0.7115441255506548,707.0277994103869,9.378275555555556,0.0,0.0,0.05892389360866631,0.19139337868480766,0.0
1,4068,4068,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.1940195167755,0.7021557724086168,697.6990361984557,9.085204444444445,0.0,0.0,0.0581464318858618,0.18541233560090653,0.0
1,4069,4069,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.40330686934016,0.6933700763260016,688.9691048498232,8.499062222222223,0.0,0.0,0.057418876977233364,0.17345024943310605,0.0
1,4070,4070,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.58557575327563,0.6842841750363959,679.9408737622875,8.792133333333334,0.0,0.0,0.05666646168533108,0.17943129251700718,0.0
1,4071,4071,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.1449724704269,0.6682774718936322,664.0357686641527,15.53276888888889,0.0,0.0,0.05534092579916266,0.3169952834467118,0.0
1,4072,4072,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.73157359920145,0.6525730399911273,648.4310162246248,15.23969777777778,0.0,0.0,0.05404042138716767,0.31101424036281244,0.0
1,4073,4073,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.56205176336292,0.6395783529262546,635.5188092797732,12.602057777777778,0.0,0.0,0.05296431446618662,0.2571848526077094,0.0
1,4074,4074,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.5822179171255,0.6286913101902833,624.7008689844421,10.55056,0.0,0.0,0.05206274431072941,0.21531755102040862,0.0
1,4075,4075,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.8191406145065,0.6202126734945166,616.2760480495929,8.20599111111111,0.0,0.0,0.05136061738891515,0.1674692063492067,0.0
1,4076,4076,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.02904254031296,0.6114338060034774,607.5529019499727,8.499062222222223,0.0,0.0,0.05063362796482813,0.17345024943310605,0.0
1,4077,4077,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.21192594627587,0.6023547327363987,598.531455546012,8.792133333333334,0.0,0.0,0.049881778110343535,0.17943129251700718,0.0
1,4078,4078,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.54327783161457,0.6504808647957175,646.3521205226235,8.499062222222223,57.7010659325587,0.0,0.053867165640688684,1.327471568084281,1.2
1,4079,4079,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.87473081137927,0.6986081201264364,694.1739016409858,8.499062222222223,57.70627166960021,0.0,0.05785264619059804,1.3275756828251113,1.2
1,4080,4080,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.17873847537925,0.7464304275042138,741.6926703777394,8.792133333333334,57.70627166960021,0.0,0.061812873604278645,1.3335567259090124,1.2
1,4081,4081,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.3606094066809,0.7373401045186768,732.6600456597431,8.792133333333334,0.0,0.0,0.06106009214599076,0.17943129251700718,0.0
1,4082,4082,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.5696328767547,0.7285514764083856,723.9272008936555,8.499062222222223,0.0,0.0,0.06033229443234065,0.17345024943310605,0.0
1,4083,4083,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.77872226153931,0.7197635806837702,715.1950838646317,8.499062222222223,0.0,0.0,0.05960455736850002,0.17345024943310605,0.0
1,4084,4084,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.96079319419215,0.7106754799354683,706.1646672788448,8.792133333333334,0.0,0.0,0.05885195993656511,0.17943129251700718,0.0
1,4085,4085,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.11584792625086,0.701287199180565,696.8359759945913,9.085204444444445,0.0,0.0,0.05807450420823329,0.18541233560090653,0.0
1,4086,4086,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.2709730704152,0.6918997007823913,687.5080621012781,9.085204444444445,0.0,0.0,0.057297113267878834,0.18541233560090653,0.0
1,4087,4087,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.37199989811808,0.6819111099790899,677.5828710677584,9.671346666666667,0.0,0.0,0.05646994508440357,0.197374421768707,0.0
1,4088,4088,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.473101640252,0.6719233515583555,667.6585071334915,9.671346666666667,0.0,0.0,0.055642845831610256,0.197374421768707,0.0
1,4089,4089,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.65553137462325,0.662839237495814,658.6320519290989,8.792133333333334,0.0,0.0,0.05489057854230344,0.17943129251700718,0.0
1,4090,4090,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.81094487850024,0.6534549430944472,649.3073216961245,9.085204444444445,0.0,0.0,0.054113452929087806,0.18541233560090653,0.0
1,4091,4091,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.9393444032355,0.6437704933692836,639.6843412908207,9.378275555555556,0.0,0.0,0.05331147106349035,0.19139337868480766,0.0
1,4092,4092,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.1219852840432,0.6346887253782578,630.660217266915,8.792133333333334,0.0,0.0,0.0525593980554142,0.17943129251700718,0.0
1,4093,4093,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.3588630008103,0.626209588897892,622.2348997197089,8.20599111111111,0.0,0.0,0.05185722974578789,0.1674692063492067,0.0
1,4094,4094,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.27079197490414,0.6141199108322684,610.2219574841125,11.722844444444446,0.0,0.0,0.05085606779599238,0.23924172335600957,0.0
1,4095,4095,15.825840000000001,57.7010659325587,15.825840000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.92494658766373,0.6547216287518193,650.565967422675,15.825840000000001,57.7010659325587,0.0,0.05421834881429078,1.4769976451817879,1.2
1,4096,4096,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.57925872795536,0.6953250969772818,690.9117165575749,15.825840000000001,57.70627166960021,0.0,0.05758077477769605,1.4771017599226182,1.2
1,4097,4097,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.72078484653053,0.7413420538503395,736.6365937439924,10.55056,57.70627166960021,0.0,0.06139149877023023,1.3694429844124139,1.2
1,4098,4098,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.46934415903885,0.7274371573226539,722.819954634801,13.481271111111111,0.0,0.0,0.06024001622091849,0.275127981859411,0.0
1,4099,4099,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.62427317851717,0.7180474797613017,713.4898754099345,9.085204444444445,0.0,0.0,0.05946244482122964,0.18541233560090653,0.0
1,4100,4100,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.7251038978777,0.7080567099764187,703.5625192253057,9.671346666666667,0.0,0.0,0.05863509619345827,0.197374421768707,0.0
1,4101,4101,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.8260095480116,0.6980667727556845,693.6359903203589,9.671346666666667,0.0,0.0,0.05780781651140587,0.197374421768707,0.0
1,4102,4102,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.03532756807363,0.6892814174230402,684.9063975588829,8.499062222222223,0.0,0.0,0.0570802898207253,0.17345024943310605,0.0
1,4103,4103,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.24471147830064,0.6804967942033403,676.1775322634703,8.499062222222223,0.0,0.0,0.056352823757268966,0.17345024943310605,0.0
1,4104,4104,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.45416127320178,0.6717129030355754,667.449394373499,8.499062222222223,0.0,0.0,0.05562541831598458,0.17345024943310605,0.0
1,4105,4105,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.69076130863644,0.6632306812070715,659.0210110615341,8.20599111111111,0.0,0.0,0.05492299450466989,0.1674692063492067,0.0
1,4106,4106,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.90034059938506,0.6544482288820563,650.2943028816629,8.499062222222223,0.0,0.0,0.05419570821582323,0.17345024943310605,0.0
1,4107,4107,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.1370701198759,0.6459674457763986,641.8673491606556,8.20599111111111,0.0,0.0,0.05349340354701689,0.1674692063492067,0.0
1,4108,4108,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.34677888489023,0.6371864320543359,633.1420704526096,8.499062222222223,0.0,0.0,0.05276623639075003,0.17345024943310605,0.0
1,4109,4109,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.52946914615777,0.6281052127350863,624.1184916179403,8.792133333333334,0.0,0.0,0.0520142088188966,0.17943129251700718,0.0
1,4110,4110,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.7122275165702,0.6190247501841134,615.095664748174,8.792133333333334,0.0,0.0,0.051262243916007505,0.17943129251700718,0.0
1,4111,4111,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.86796962910205,0.6096441069900227,605.7745625474647,9.085204444444445,0.0,0.0,0.05048542066401073,0.18541233560090653,0.0
1,4112,4112,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.02378209645784,0.6002642455161982,596.4542371052721,9.085204444444445,0.0,0.0,0.04970866214728495,0.18541233560090653,0.0
1,4113,4113,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.219727853702,0.6468858650411333,642.7799390175095,9.96441777777778,57.7010659325587,0.0,0.05356945903971244,1.357376783503783,1.2
1,4114,4114,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.38870162786642,0.6932077958651826,688.8078544185709,10.25748888888889,57.70627166960021,0.0,0.05740543832140769,1.3634619413285127,1.2
1,4115,4115,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.63858107159888,0.7404286785733211,735.729015859562,9.378275555555556,57.70627166960021,0.0,0.06131586097671155,1.345518812076813,1.2
1,4116,4116,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.76632829331805,0.7307369810368675,726.0988336464112,9.378275555555556,0.0,0.0,0.060513278910443474,0.19139337868480766,0.0
1,4117,4117,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.86706384141905,0.7207451537935449,716.1704267152627,9.671346666666667,0.0,0.0,0.059685842713164655,0.197374421768707,0.0
1,4118,4118,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.99495868957408,0.711055096550823,706.5418743845406,9.378275555555556,0.0,0.0,0.058883396481751865,0.19139337868480766,0.0
1,4119,4119,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.15001057450814,0.7016667841612017,697.2131516663616,9.085204444444445,0.0,0.0,0.058105938133707936,0.18541233560090653,0.0
1,4120,4120,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.30513287178516,0.6922792541309462,687.8852063417424,9.085204444444445,0.0,0.0,0.05732854457385969,0.18541233560090653,0.0
1,4121,4121,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.46032557553738,0.6828925063948598,678.5580383459003,9.085204444444445,0.0,0.0,0.0565512157968081,0.18541233560090653,0.0
1,4122,4122,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.6697574025971,0.6741084155844124,669.8297020804222,8.499062222222223,0.0,0.0,0.05582379382285375,0.17345024943310605,0.0
1,4123,4123,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.90633947168766,0.6656259941298628,661.4011204094817,8.20599111111111,0.0,0.0,0.055121353480246826,0.1674692063492067,0.0
1,4124,4124,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.11590079758935,0.6568433421954373,652.6742138871649,8.499062222222223,0.0,0.0,0.05439405066148553,0.17345024943310605,0.0
1,4125,4125,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.21719054798163,0.6468576727553514,642.7519256743296,9.671346666666667,0.0,0.0,0.05356712439989413,0.197374421768707,0.0
1,4126,4126,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.39980827494392,0.6377756474993769,633.727546018392,8.792133333333334,0.0,0.0,0.05281503008737328,0.17943129251700718,0.0
1,4127,4127,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.55540975574587,0.6283934417305098,624.4048911609101,9.085204444444445,0.0,0.0,0.05203807743652889,0.18541233560090653,0.0
1,4128,4128,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.73816596444087,0.619312955160454,615.3820404245153,8.792133333333334,0.0,0.0,0.051286110544588315,0.17943129251700718,0.0
1,4129,4129,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.89390591543537,0.6099322879492819,606.0609143591662,9.085204444444445,0.0,0.0,0.050509285303705825,0.18541233560090653,0.0
1,4130,4130,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.07680058278368,0.6008533398087077,597.0395922875048,8.792133333333334,0.0,0.0,0.049757445811109656,0.17943129251700718,0.0
1,4131,4131,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40816372856935,0.6489795969841038,644.8603815860545,8.499062222222223,57.7010659325587,0.0,0.053742843702479746,1.327471568084281,1.2
1,4132,4132,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.68545924514314,0.6965051027238127,692.0842325496304,9.085204444444445,57.70627166960021,0.0,0.05767849258685145,1.3395377689929118,1.2
1,4133,4133,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.98948268177364,0.7443275853530404,739.603175425475,8.792133333333334,57.70627166960021,0.0,0.061638734513332356,1.3335567259090124,1.2
1,4134,4134,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.11720066169198,0.7346355629076886,729.9726703656937,9.378275555555556,0.0,0.0,0.060836125540936224,0.19139337868480766,0.0
1,4135,4135,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.10956952502994,0.7234396613892218,718.8478316820899,10.843631111111112,0.0,0.0,0.059908978388373196,0.22129859410430797,0.0
1,4136,4136,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.18327544167857,0.7131475049075395,708.621001767923,9.96441777777778,0.0,0.0,0.059056671536621634,0.20335546485260814,0.0
1,4137,4137,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.22997418815103,0.7025552687572336,698.0959968564,10.25748888888889,0.0,0.0,0.05817951469759147,0.2093365079365075,0.0
1,4138,4138,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.24966801504488,0.6916629779449431,687.2728417954376,10.55056,0.0,0.0,0.057277509942114974,0.21531755102040862,0.0
1,4139,4139,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.35069661816902,0.6816744068685449,677.34767036361,9.671346666666667,0.0,0.0,0.05645034339225019,0.197374421768707,0.0
1,4140,4140,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.50596885827574,0.6722885428697305,668.021380495766,9.085204444444445,0.0,0.0,0.05567308779863039,0.18541233560090653,0.0
1,4141,4141,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.58005840831322,0.6620006489812581,657.798786119198,9.96441777777778,0.0,0.0,0.05482113393776131,0.20335546485260814,0.0
1,4142,4142,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.6542251175549,0.6517136124172765,647.5770436254946,9.96441777777778,0.0,0.0,0.05396925107304731,0.20335546485260814,0.0
1,4143,4143,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.70138461822103,0.6411264957580114,637.0571257104835,10.25748888888889,0.0,0.0,0.05309251818572244,0.2093365079365075,0.0
1,4144,4144,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.85696096766105,0.6317440107517895,627.7341933880274,9.085204444444445,0.0,0.0,0.05231554241086985,0.18541233560090653,0.0
1,4145,4145,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.9855233243889,0.6220613702709877,618.1130107434159,9.378275555555556,0.0,0.0,0.05151371037114893,0.19139337868480766,0.0
1,4146,4146,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.1683270236198,0.6129814113735534,609.0906843303891,8.792133333333334,0.0,0.0,0.0507617871764638,0.17943129251700718,0.0
1,4147,4147,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.35119882254247,0.6039022091393607,600.0691097778968,8.792133333333334,0.0,0.0,0.0500099266420449,0.17943129251700718,0.0
1,4148,4148,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.68253910180812,0.6520282122423126,647.8896466166556,8.499062222222223,57.7010659325587,0.0,0.05399530349334575,1.327471568084281,1.2
1,4149,4149,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.01398047646697,0.7001553386274108,695.7112996078433,8.499062222222223,57.70627166960021,0.0,0.057980773365100706,1.3275756828251113,1.2
1,4150,4150,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3450608976779,0.7482784544186435,743.5289674612818,8.499062222222223,57.70627166960021,0.0,0.061965911114366355,1.3275756828251113,1.2
1,4151,4151,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.55400233012745,0.739488914779194,734.7952169517107,8.499062222222223,0.0,0.0,0.06123803791580221,0.17345024943310605,0.0
1,4152,4152,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.7630096841243,0.730700107601381,726.062194254682,8.499062222222223,0.0,0.0,0.06051022537333795,0.17345024943310605,0.0
1,4153,4153,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.97208295417497,0.7219120328241663,717.3298993095448,8.499062222222223,0.0,0.0,0.059782473481918896,0.17345024943310605,0.0
1,4154,4154,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.18122213478648,0.7131246903865164,708.598332055653,8.499062222222223,0.0,0.0,0.05905478223649079,0.17345024943310605,0.0
1,4155,4155,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.36334285911653,0.7040371428790725,699.5684651991836,8.792133333333334,0.0,0.0,0.058302230619150235,0.17943129251700718,0.0
1,4156,4156,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.54553174005287,0.6949503526672542,690.5393508316189,8.792133333333334,0.0,0.0,0.05754974171444444,0.17943129251700718,0.0
1,4157,4157,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.75487313326556,0.6861652570362841,681.8100161234336,8.499062222222223,0.0,0.0,0.05682223652999697,0.17345024943310605,0.0
1,4158,4158,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.93719605334573,0.677079956148286,672.7823816266251,8.792133333333334,0.0,0.0,0.056069870958131936,0.17943129251700718,0.0
1,4159,4159,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,150.09250275183282,0.6676944750203648,663.4564721995092,9.085204444444445,0.0,0.0,0.05529264707054832,0.18541233560090653,0.0
1,4160,4160,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.22079548007866,0.6580088386675407,653.8323126983302,9.378275555555556,0.0,0.0,0.05449056693877241,0.19139337868480766,0.0
1,4161,4161,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.34916085059714,0.6483240094510793,644.2089552104428,9.378275555555556,0.0,0.0,0.05368855364700748,0.19139337868480766,0.0
