Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4162,4162,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.47759885733473,0.6386399873037193,634.5863996690128,9.378275555555556,0.0,0.0,0.05288660718968354,0.19139337868480766,0.0
1,4163,4163,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.5790251328887,0.6286558348098744,624.6656187740291,9.671346666666667,0.0,0.0,0.05205980654838146,0.197374421768707,0.0
1,4164,4164,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.68052628958637,0.6186725143287375,614.7456646107867,9.671346666666667,0.0,0.0,0.051233074807132815,0.197374421768707,0.0
1,4165,4165,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.78210232118766,0.6086900257909739,604.8265371103911,9.671346666666667,0.0,0.0,0.05040641196019594,0.197374421768707,0.0
1,4166,4166,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.0321536077792,0.6559128178642135,651.7495957973257,9.378275555555556,57.7010659325587,0.0,0.05431699273250485,1.3454146973359826,1.2
1,4167,4167,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.30939712519643,0.7034377458355158,698.9728726597174,9.085204444444445,57.70627166960021,0.0,0.058252593771124045,1.3395377689929118,1.2
1,4168,4168,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.58628420565384,0.7509587133961537,746.1922142490372,9.085204444444445,57.70627166960021,0.0,0.06218786684299002,1.3395377689929118,1.2
1,4169,4169,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.71395245211184,0.7412661383567982,736.5611601026873,9.378275555555556,0.0,0.0,0.061385212109566406,0.19139337868480766,0.0
1,4170,4170,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.86877775423238,0.7318753083803597,727.2299357773651,9.085204444444445,0.0,0.0,0.06060754527688683,0.18541233560090653,0.0
1,4171,4171,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.05075784892747,0.7227861983214164,718.1985162872521,8.792133333333334,0.0,0.0,0.059854864262626234,0.17943129251700718,0.0
1,4172,4172,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.23280611194804,0.7136978456883113,709.16784941543,8.792133333333334,0.0,0.0,0.059102245971783485,0.17943129251700718,0.0
1,4173,4173,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.4149225376133,0.7046102504179256,700.1379350991806,8.792133333333334,0.0,0.0,0.05834969039913165,0.17943129251700718,0.0
1,4174,4174,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.59710712024312,0.6955234124471458,691.1087732757909,8.792133333333334,0.0,0.0,0.05759719753944419,0.17943129251700718,0.0
1,4175,4175,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.77935985415772,0.6864373317128635,682.0803638825531,8.792133333333334,0.0,0.0,0.056844767387495054,0.17943129251700718,0.0
1,4176,4176,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.88042764962861,0.6764491961069846,672.1556251572183,9.671346666666667,0.0,0.0,0.056017636899509816,0.197374421768707,0.0
1,4177,4177,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,150.0899078015155,0.667665642239061,663.4278224261725,8.499062222222223,0.0,0.0,0.055290259390463586,0.17345024943310605,0.0
1,4178,4178,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.27236946870664,0.6585818829856295,654.4017197788388,8.792133333333334,0.0,0.0,0.054538021483360184,0.17943129251700718,0.0
1,4179,4179,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.48198362544193,0.6497998180604659,645.6753965399079,8.499062222222223,0.0,0.0,0.05381076727559863,0.17345024943310605,0.0
1,4180,4180,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.69166364766417,0.6410184849740463,636.9498004945802,8.499062222222223,0.0,0.0,0.05308357367235438,0.17345024943310605,0.0
1,4181,4181,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.90140952988455,0.6322378836653838,628.2249315822563,8.499062222222223,0.0,0.0,0.05235644066857708,0.17345024943310605,0.0
1,4182,4182,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.11122126661473,0.6234580140734971,619.5007897423418,8.499062222222223,0.0,0.0,0.05162936825921675,0.17345024943310605,0.0
1,4183,4183,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.29401449101712,0.6143779387890792,610.4783476810651,8.792133333333334,0.0,0.0,0.050877435426374296,0.17943129251700718,0.0
1,4184,4184,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.47687581598416,0.6052986201776018,601.4566574899602,8.792133333333334,0.0,0.0,0.05012556525460123,0.17943129251700718,0.0
1,4185,4185,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.80820562216704,0.6534245069129672,649.277078699743,8.499062222222223,57.7010659325587,0.0,0.05411093246935103,1.327471568084281,1.2
1,4186,4186,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1667208859656,0.7018524542885065,697.3976433047727,8.20599111111111,57.70627166960021,0.0,0.05812131371820758,1.321594639741212,1.2
1,4187,4187,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.47070421745934,0.7496744913051039,744.9161433963876,8.792133333333334,57.70627166960021,0.0,0.06208151874292755,1.3335567259090124,1.2
1,4188,4188,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.62546645693277,0.7402829606325864,735.5842228224576,9.085204444444445,0.0,0.0,0.061303793884695194,0.18541233560090653,0.0
1,4189,4189,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.78029913288623,0.7308922125876248,726.2530799085754,9.085204444444445,0.0,0.0,0.060526133836867696,0.18541233560090653,0.0
1,4190,4190,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.93520223945006,0.7215022471050005,716.922714589936,9.085204444444445,0.0,0.0,0.05974853859404417,0.18541233560090653,0.0
1,4191,4191,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.09017577075497,0.7121130641194997,707.5931268017399,9.085204444444445,0.0,0.0,0.05897100815082423,0.18541233560090653,0.0
1,4192,4192,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.24521972093228,0.7027246635659143,698.2643164791928,9.085204444444445,0.0,0.0,0.05819354250180789,0.18541233560090653,0.0
1,4193,4193,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.40033408411375,0.6933370453790417,688.9362835575058,9.085204444444445,0.0,0.0,0.05741614164159562,0.18541233560090653,0.0
1,4194,4194,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.58260321578138,0.6842511468420152,679.9080552050779,8.792133333333334,0.0,0.0,0.05666372657763796,0.17943129251700718,0.0
1,4195,4195,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.79202485303773,0.6754669428115303,671.1796064381948,8.499062222222223,0.0,0.0,0.05593629522778521,0.17345024943310605,0.0
1,4196,4196,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,150.02859673317406,0.6669844081463785,662.7509122752244,8.20599111111111,0.0,0.0,0.05523384551006121,0.1674692063492067,0.0
1,4197,4197,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.2652322323204,0.6585025803591154,654.3229205034344,8.20599111111111,0.0,0.0,0.05453145432981368,0.1674692063492067,0.0
1,4198,4198,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.5019313451751,0.6500214593908346,645.8956310642919,8.20599111111111,0.0,0.0,0.053829121682164506,0.1674692063492067,0.0
1,4199,4199,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,147.7386940664371,0.6415410451826344,637.4690438992694,8.20599111111111,0.0,0.0,0.05312684756223598,0.1674692063492067,0.0
1,4200,4200,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,147.00260475215538,0.6333622750239487,629.3421861830261,7.912920000000001,0.0,0.0,0.05244955297800035,0.16148816326530646,0.0
1,4201,4201,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.2394924173001,0.6248832490811125,620.9169784717437,8.20599111111111,0.0,0.0,0.051747393822130484,0.1674692063492067,0.0
1,4202,4202,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.47644367513942,0.6164049297237715,612.4924728611039,8.20599111111111,0.0,0.0,0.05104529317952362,0.1674692063492067,0.0
1,4203,4203,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.71345852037393,0.6079273168930436,604.0686692925983,8.20599111111111,0.0,0.0,0.050343251045303634,0.1674692063492067,0.0
1,4204,4204,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.0718529726812,0.6563539219186798,652.1879000679131,8.20599111111111,57.7010659325587,0.0,0.05435352113242046,1.3214905250003817,1.2
1,4205,4205,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.40326190451745,0.7044806878279717,700.0091948713133,8.499062222222223,57.70627166960021,0.0,0.0583389611527055,1.3275756828251113,1.2
1,4206,4206,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.70722552425968,0.7523025058251074,747.527477333631,8.792133333333334,57.70627166960021,0.0,0.06229914804013926,1.3335567259090124,1.2
1,4207,4207,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.9432211376734,0.7438135681963711,739.0924208480861,8.20599111111111,0.0,0.0,0.0615961680846809,0.1674692063492067,0.0
1,4208,4208,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.0709429727204,0.7341215885857822,729.4619583511864,9.378275555555556,0.0,0.0,0.060793562659487155,0.19139337868480766,0.0
1,4209,4209,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.22582185896422,0.7247313539884914,720.1313256260102,9.085204444444445,0.0,0.0,0.06001594513092842,0.18541233560090653,0.0
1,4210,4210,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.38077117196752,0.7153419019107503,710.801470453561,9.085204444444445,0.0,0.0,0.05923839240383041,0.18541233560090653,0.0
1,4211,4211,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.4545378218122,0.705050420242358,700.5753110694965,9.96441777777778,0.0,0.0,0.058386141434244226,0.20335546485260814,0.0
1,4212,4212,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.31170676697153,0.6923522974107947,687.9577859999233,12.308986666666668,0.0,0.0,0.0573345933827755,0.25120380952381005,0.0
1,4213,4213,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.43981456154944,0.682664606239438,678.3315847225941,9.378275555555556,0.0,0.0,0.05653234308880692,0.19139337868480766,0.0
1,4214,4214,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.54091065246138,0.6726767850273486,668.4071583955226,9.671346666666667,0.0,0.0,0.055705238636179905,0.197374421768707,0.0
1,4215,4215,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.66916601338215,0.6629907334820239,658.7825863371605,9.378275555555556,0.0,0.0,0.054903124121773526,0.19139337868480766,0.0
1,4216,4216,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.85166274238898,0.653907363804322,649.7568707928343,8.792133333333334,0.0,0.0,0.05415091847594252,0.17943129251700718,0.0
1,4217,4217,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.03422759666842,0.6448247510740933,640.7319073914701,8.792133333333334,0.0,0.0,0.053398775513915336,0.17943129251700718,0.0
1,4218,4218,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.18977620919355,0.6354419578799284,631.4086688372072,9.085204444444445,0.0,0.0,0.05262177421761874,0.18541233560090653,0.0
1,4219,4219,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.4266482767169,0.6269627586301876,622.9832889190369,8.20599111111111,0.0,0.0,0.05191960070997891,0.1674692063492067,0.0
1,4220,4220,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.66358393823458,0.6184842659803841,614.5586111158598,8.20599111111111,0.0,0.0,0.05121748571679805,0.1674692063492067,0.0
1,4221,4221,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.90058318844714,0.6100064798716348,606.1346353691663,8.20599111111111,0.0,0.0,0.05051542923319996,0.1674692063492067,0.0
1,4222,4222,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.11056166070577,0.6012284628967308,597.4123343872695,8.499062222222223,0.0,0.0,0.04978851024145925,0.17345024943310605,0.0
1,4223,4223,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.469006354418,0.6496556261602,645.5321198571597,8.20599111111111,57.7010659325587,0.0,0.0537988265569764,1.3214905250003817,1.2
1,4224,4224,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80046552347244,0.6977829502608051,693.3539693089108,8.499062222222223,57.70627166960021,0.0,0.05778431280180938,1.3275756828251113,1.2
1,4225,4225,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.13156373759614,0.7459062637510684,741.1718336065409,8.499062222222223,57.70627166960021,0.0,0.06176946692278864,1.3275756828251113,1.2
1,4226,4226,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.3405229614757,0.7371169217941745,732.438279524791,8.499062222222223,0.0,0.0,0.061041610094573796,0.17345024943310605,0.0
1,4227,4227,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.54954810541994,0.7283283122824438,723.7054532392146,8.499062222222223,0.0,0.0,0.060313813921094646,0.17345024943310605,0.0
1,4228,4228,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.75863916393553,0.719540435154839,714.9733546891621,8.499062222222223,0.0,0.0,0.05958607839729662,0.17345024943310605,0.0
1,4229,4229,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.91362740883005,0.7101514156536672,705.6439293476243,9.085204444444445,0.0,0.0,0.058808561492426394,0.18541233560090653,0.0
1,4230,4230,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.04160171002113,0.7004622412224569,696.0162542250162,9.378275555555556,0.0,0.0,0.05800618836778199,0.19139337868480766,0.0
1,4231,4231,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.11547995732099,0.6901719995257886,685.791326942304,9.96441777777778,0.0,0.0,0.05715404008186548,0.20335546485260814,0.0
1,4232,4232,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.18943538143353,0.6798826153492614,675.5672517368653,9.96441777777778,0.0,0.0,0.056301962808306134,0.20335546485260814,0.0
1,4233,4233,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.23638361457768,0.6692931512730854,665.0450013045116,10.25748888888889,0.0,0.0,0.055425035528336664,0.2093365079365075,0.0
1,4234,4234,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.36466435275162,0.6596073816972403,655.4207094259071,9.378275555555556,0.0,0.0,0.054622944364189276,0.19139337868480766,0.0
1,4235,4235,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.4930177341974,0.6499224192688597,645.7972195716259,9.378275555555556,0.0,0.0,0.05382092004097224,0.19139337868480766,0.0
1,4236,4236,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.62144375286135,0.6402382639206816,636.1745316748325,9.378275555555556,0.0,0.0,0.053018962553115466,0.19139337868480766,0.0
1,4237,4237,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.8311954867396,0.6314577276304402,627.4497273682435,8.499062222222223,0.0,0.0,0.0522918349335981,0.17345024943310605,0.0
1,4238,4238,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.74308509979298,0.6193676122199221,615.4363505636765,11.722844444444446,0.0,0.0,0.0512906367667036,0.23924172335600957,0.0
1,4239,4239,16.41198222222222,0.0,16.41198222222222,0.0,166.82792978670705,0.0,0.0,0.0,144.22171560711618,0.6024635067457352,598.6395391429284,16.41198222222222,0.0,0.0,0.04989078582739631,0.3349384126984134,0.0
1,4240,4240,16.118911111111114,57.7010659325587,16.118911111111114,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.84887328155668,0.642765258683963,638.6854870498371,16.118911111111114,57.7010659325587,0.0,0.05322822627300918,1.482978688265689,1.2
1,4241,4241,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.69286562407197,0.6854762847119107,681.1254168570432,13.774342222222224,57.70627166960021,0.0,0.056765181836573315,1.4352344583353156,1.2
1,4242,4242,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.7261281633402,0.7302903129260021,725.6550006357072,11.722844444444446,57.70627166960021,0.0,0.06047628974378758,1.3933671567480148,1.2
1,4243,4243,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,160.08406693359365,0.7787118548177071,773.7692004139088,8.20599111111111,57.70627166960021,0.0,0.06448614054620459,1.321594639741212,1.2
1,4244,4244,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,159.2386113928407,0.7693179043648969,764.4348754185608,9.085204444444445,0.0,0.0,0.06370821530282196,0.18541233560090653,0.0
1,4245,4245,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,158.3932263067162,0.759924736741291,755.1013282836288,9.085204444444445,0.0,0.0,0.06293035488654296,0.18541233560090653,0.0
1,4246,4246,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,157.62916475339804,0.751435163926645,746.6656406438381,8.20599111111111,0.0,0.0,0.06222732233051404,0.1674692063492067,0.0
1,4247,4247,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.8380825105263,0.7426453612280699,737.931628744835,8.499062222222223,0.0,0.0,0.0614994273476819,0.17345024943310605,0.0
1,4248,4248,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.0741505525245,0.7341572283613833,729.4973719133392,8.20599111111111,0.0,0.0,0.06079651403561456,0.1674692063492067,0.0
1,4249,4249,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.3102822555192,0.7256698028391022,721.0638179365792,8.20599111111111,0.0,0.0,0.06009365929965658,0.1674692063492067,0.0
1,4250,4250,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.54647761420534,0.7171830846022814,712.630966755984,8.20599111111111,0.0,0.0,0.05939086313492658,0.1674692063492067,0.0
1,4251,4251,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.7556522619285,0.7083961362436499,703.899791079805,8.499062222222223,0.0,0.0,0.05866320452369406,0.17345024943310605,0.0
1,4252,4252,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,152.93780845041462,0.6993089827823846,694.8703157684168,8.792133333333334,0.0,0.0,0.057910685537829555,0.17943129251700718,0.0
1,4253,4253,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,152.12003279255168,0.6902225865839078,685.8415929133047,8.792133333333334,0.0,0.0,0.05715822926188055,0.17943129251700718,0.0
1,4254,4254,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,151.19398783726132,0.6799331981917925,675.6175135190351,9.96441777777778,0.0,0.0,0.05630615163922286,0.20335546485260814,0.0
1,4255,4255,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,150.2680200523839,0.66964466724871,665.3942861313817,9.96441777777778,0.0,0.0,0.05545414502303373,0.20335546485260814,0.0
1,4256,4256,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.34212943148853,0.6593569936832059,655.1719106793439,9.96441777777778,0.0,0.0,0.05460220940739594,0.20335546485260814,0.0
1,4257,4257,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.3892316067952,0.648769240075502,644.651359858745,10.25748888888889,0.0,0.0,0.05372542377354322,0.2093365079365075,0.0
1,4258,4258,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.4634975516036,0.6384833061289291,634.4307129838966,9.96441777777778,0.0,0.0,0.05287363221800955,0.20335546485260814,0.0
1,4259,4259,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.5920093636161,0.6288001040401792,624.8089722959854,9.378275555555556,0.0,0.0,0.05207175367080469,0.19139337868480766,0.0
1,4260,4260,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.74767816099404,0.619418646233267,615.4870606529804,9.085204444444445,0.0,0.0,0.05129486295966168,0.18541233560090653,0.0
1,4261,4261,6.154493333333334,0.0,6.154493333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.17426093280284,0.6130473436978094,609.1561981677672,6.154493333333334,0.0,0.0,0.050767247117907095,0.12560190476190503,0.0
1,4262,4262,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,144.03211990103625,0.6003568877892916,596.5462913576025,12.308986666666668,0.0,0.0,0.04971633397429807,0.25120380952381005,0.0
1,4263,4263,15.825840000000001,57.7010659325587,15.825840000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.68637773646864,0.6409597526274294,636.8914409350089,15.825840000000001,57.7010659325587,0.0,0.053078709970414945,1.4769976451817879,1.2
1,4264,4264,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.3407930908312,0.6815643676759023,677.2383296137826,15.825840000000001,57.70627166960021,0.0,0.05644123090372386,1.4771017599226182,1.2
1,4265,4265,7.033706666666667,57.70627166960021,7.033706666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.80743475107298,0.7311937194563664,726.5526730472981,7.033706666666667,57.70627166960021,0.0,0.06055110201244255,1.297670467405611,1.2
1,4266,4266,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.54242643473353,0.7726936270525947,767.7891716562756,14.946626666666667,57.70627166960021,0.0,0.06398776328496338,1.4591586306709166,1.2
1,4267,4267,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,158.77826911473804,0.764202990163756,759.3524266962037,8.20599111111111,0.0,0.0,0.06328464261156795,0.1674692063492067,0.0
1,4268,4268,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,158.01417547451922,0.7557130608279915,750.9163847982119,8.20599111111111,0.0,0.0,0.06258158053156195,0.1674692063492067,0.0
1,4269,4269,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,157.19597678607096,0.7466219642896774,741.8829914373472,8.792133333333334,0.0,0.0,0.06182873501436347,0.17943129251700718,0.0
1,4270,4270,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.4320150035462,0.7381335000394025,733.4484053256269,8.20599111111111,0.0,0.0,0.061125794259990575,0.1674692063492067,0.0
1,4271,4271,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.66811688450332,0.7296457431611482,725.0145220960826,8.20599111111111,0.0,0.0,0.060422912084013895,0.1674692063492067,0.0
1,4272,4272,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.90428242363706,0.7211586935959673,716.5813416901408,8.20599111111111,0.0,0.0,0.05972008848155186,0.1674692063492067,0.0
1,4273,4273,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.14051161564248,0.7126723512849167,708.1488640492328,8.20599111111111,0.0,0.0,0.059017323447723376,0.1674692063492067,0.0
1,4274,4274,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.34972009386553,0.7038857788207282,699.4180618816126,8.499062222222223,0.0,0.0,0.058289695964798126,0.17345024943310605,0.0
1,4275,4275,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,152.53191011003233,0.6947990012225814,690.3889600476576,8.792133333333334,0.0,0.0,0.05753720810464686,0.17943129251700718,0.0
1,4276,4276,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,151.60583083163218,0.6845092314625797,680.1645017061269,9.96441777777778,0.0,0.0,0.056685098900418944,0.20335546485260814,0.0
1,4277,4277,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,150.7610818105544,0.6751231312283824,670.8379771023377,9.085204444444445,0.0,0.0,0.05590782374384013,0.18541233560090653,0.0
1,4278,4278,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.86223446252896,0.6651359384725439,660.9141752425679,9.671346666666667,0.0,0.0,0.05508077133449187,0.197374421768707,0.0
1,4279,4279,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.9363776570994,0.6548486406344379,650.6921731331042,9.96441777777778,0.0,0.0,0.054228866833328136,0.20335546485260814,0.0
1,4280,4280,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.01059800640365,0.6445622000711518,640.4710228571497,9.96441777777778,0.0,0.0,0.05337703332420616,0.20335546485260814,0.0
1,4281,4281,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.05781114266242,0.6339756793629157,629.951697110536,10.25748888888889,0.0,0.0,0.05250034978836036,0.2093365079365075,0.0
1,4282,4282,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.15927240052594,0.6239919155613992,620.0313024407654,9.671346666666667,0.0,0.0,0.05167358133517505,0.197374421768707,0.0
1,4283,4283,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.28789289796768,0.6143099210885299,610.4107617037329,9.378275555555556,0.0,0.0,0.05087180279221043,0.19139337868480766,0.0
1,4284,4284,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.416586010368,0.6046287334485334,600.7910226784285,9.378275555555556,0.0,0.0,0.050070091064124383,0.19139337868480766,0.0
1,4285,4285,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.66666775665215,0.6518518639628018,647.7144176582325,9.378275555555556,57.7010659325587,0.0,0.053980699863174636,1.3454146973359826,1.2
1,4286,4286,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.88977300852417,0.6987752556502684,694.3399763191048,9.671346666666667,57.70627166960021,0.0,0.05786648690050045,1.3514998551607122,1.2
1,4287,4287,6.154493333333334,57.70627166960021,6.154493333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.43753867115532,0.7493059852350591,744.5499763149413,6.154493333333334,57.70627166960021,0.0,0.062051002276434813,1.2797273381539103,1.2
1,4288,4288,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.45688186767558,0.7384097985297288,733.7229500890239,10.55056,0.0,0.0,0.06114867489699341,0.21531755102040862,0.0
1,4289,4289,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,155.17837881074905,0.7242042090083229,719.6075265502883,13.774342222222224,0.0,0.0,0.05997229157015487,0.28110902494331036,0.0
1,4290,4290,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.3875008000392,0.715416675555991,710.8757694941264,8.499062222222223,0.0,0.0,0.059244584506552754,0.17345024943310605,0.0
1,4291,4291,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.62377305717993,0.7069308117464438,702.4437673175681,8.20599111111111,0.0,0.0,0.05854185909805551,0.1674692063492067,0.0
1,4292,4292,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.83302459694954,0.6981447177438836,693.7134405746757,8.499062222222223,0.0,0.0,0.057814271237159404,0.17345024943310605,0.0
1,4293,4293,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.0152576710744,0.6890584185674934,684.6848141258297,8.792133333333334,0.0,0.0,0.05706182299573545,0.17943129251700718,0.0
1,4294,4294,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.2246432537928,0.6802738139310314,675.9559672957032,8.499062222222223,0.0,0.0,0.0563343584711812,0.17345024943310605,0.0
1,4295,4295,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.46117908239574,0.6717908786932862,667.5268751026614,8.20599111111111,0.0,0.0,0.055631875581520246,0.1674692063492067,0.0
1,4296,4296,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.67069417166323,0.6630077130184805,658.7994581007869,8.499062222222223,0.0,0.0,0.054904530219250514,0.17345024943310605,0.0
1,4297,4297,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.90735949602305,0.6545262166224781,650.3717956168447,8.20599111111111,0.0,0.0,0.05420216648194388,0.1674692063492067,0.0
1,4298,4298,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.11700407025606,0.6457444896695117,641.6458082049273,8.499062222222223,0.0,0.0,0.05347494026209912,0.17345024943310605,0.0
1,4299,4299,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.3267145074412,0.6369634945271246,632.9205479586276,8.499062222222223,0.0,0.0,0.05274777464443934,0.17345024943310605,0.0
1,4300,4300,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.5094064407402,0.6278822937860024,623.8969875841663,8.792133333333334,0.0,0.0,0.05199574861106477,0.17943129251700718,0.0
1,4301,4301,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.6921664830448,0.6188018498116086,614.8741791730695,8.792133333333334,0.0,0.0,0.051243785246526334,0.17943129251700718,0.0
1,4302,4302,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.8208259059797,0.6091202878442186,605.2540681963093,9.378275555555556,0.0,0.0,0.050442042519902426,0.19139337868480766,0.0
1,4303,4303,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.09795832695556,0.6566439814106175,652.4761184888356,9.085204444444445,57.7010659325587,0.0,0.05437754133584762,1.3394336542520815,1.2
1,4304,4304,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.34811199929646,0.7038679111032939,699.4003075744876,9.378275555555556,57.70627166960021,0.0,0.05828821631590029,1.345518812076813,1.2
1,4305,4305,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.59791149216463,0.7510879054684959,746.320586311049,9.378275555555556,57.70627166960021,0.0,0.06219856540637128,1.345518812076813,1.2
1,4306,4306,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.7255787696821,0.7413953196631344,736.6895214670274,9.378275555555556,0.0,0.0,0.06139590978140073,0.19139337868480766,0.0
1,4307,4307,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.8533187415931,0.7317035415732568,727.0592592117426,9.378275555555556,0.0,0.0,0.06059332104439893,0.19139337868480766,0.0
1,4308,4308,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.00821576318953,0.7223135084798835,717.7288267114947,9.085204444444445,0.0,0.0,0.05981572020264145,0.18541233560090653,0.0
1,4309,4309,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.1360988486844,0.7126233205409378,708.1001445141062,9.378275555555556,0.0,0.0,0.05901326314810453,0.19139337868480766,0.0
1,4310,4310,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.2640546105888,0.7029339401176535,698.4722647069009,9.378275555555556,0.0,0.0,0.05821087296498883,0.19139337868480766,0.0
1,4311,4311,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.41916740419614,0.6935463044910684,689.144214456195,9.085204444444445,0.0,0.0,0.0574334706605713,0.18541233560090653,0.0
1,4312,4312,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.5743506050707,0.684159451167452,679.81694154301,9.085204444444445,0.0,0.0,0.056656133139679134,0.18541233560090653,0.0
1,4313,4313,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.72960420734515,0.6747733800816127,670.4904459025678,9.085204444444445,0.0,0.0,0.055878860396913727,0.18541233560090653,0.0
1,4314,4314,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.88492820515273,0.6653880911683638,661.1647274700956,9.085204444444445,0.0,0.0,0.055101652426876875,0.18541233560090653,0.0
1,4315,4315,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.0403225926272,0.6560035843625244,651.8397861808261,9.085204444444445,0.0,0.0,0.05432450922417086,0.18541233560090653,0.0
1,4316,4316,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.1957873639027,0.6466198595989188,642.5156219699974,9.085204444444445,0.0,0.0,0.0535474307833984,0.18541233560090653,0.0
1,4317,4317,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.29715379041446,0.6366350421157161,632.5941803064886,9.671346666666667,0.0,0.0,0.052720575073463505,0.197374421768707,0.0
1,4318,4318,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.50693254845626,0.6278548060939584,623.8696743625137,8.499062222222223,0.0,0.0,0.051993472319569446,0.17345024943310605,0.0
1,4319,4319,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.71677715826823,0.6190753017585359,615.1458954607008,8.499062222222223,0.0,0.0,0.051266430157571534,0.17345024943310605,0.0
1,4320,4320,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.95377197571247,0.6105974663968051,606.7218707736453,8.20599111111111,0.0,0.0,0.050564369595270046,0.1674692063492067,0.0
1,4321,4321,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.16374601557217,0.601819400173024,597.9995208554648,8.499062222222223,0.0,0.0,0.049837446525165835,0.17345024943310605,0.0
1,4322,4322,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.49510191590508,0.6499455768433897,645.8202301599671,8.499062222222223,57.7010659325587,0.0,0.05382283774980975,1.327471568084281,1.2
1,4323,4323,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.82655891032942,0.6980728767814379,693.6420556025263,8.499062222222223,57.70627166960021,0.0,0.05780832199371,1.3275756828251113,1.2
1,4324,4324,8.20599111111111,57.70627166960021,8.20599111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.18473931135395,0.7464971034594883,741.7589231261474,8.20599111111111,57.70627166960021,0.0,0.06181839512677285,1.321594639741212,1.2
1,4325,4325,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.39369410393567,0.737707712265952,733.0253201202709,8.499062222222223,0.0,0.0,0.06109053422120767,0.17345024943310605,0.0
1,4326,4326,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.5485460942519,0.7283171788250211,723.6943904482805,9.085204444444445,0.0,0.0,0.06031289194501879,0.18541233560090653,0.0
1,4327,4327,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.7034685135689,0.7189274279285436,714.3642383537629,9.085204444444445,0.0,0.0,0.05953531447235293,0.18541233560090653,0.0
1,4328,4328,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.88554571736742,0.7098393968596379,705.3338910051019,8.792133333333334,0.0,0.0,0.05878272281065938,0.17943129251700718,0.0
1,4329,4329,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.06769108139892,0.7007521231266546,696.3042961853866,8.792133333333334,0.0,0.0,0.058030193864937636,0.17943129251700718,0.0
1,4330,4330,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.19573587728394,0.6910637319698216,686.6773993655421,9.378275555555556,0.0,0.0,0.057227885604262195,0.19139337868480766,0.0
1,4331,4331,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.3509376974524,0.6816770855272488,677.3503320202814,9.085204444444445,0.0,0.0,0.05645056521545807,0.18541233560090653,0.0
1,4332,4332,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.4791255561194,0.6719902839568824,667.7250146974505,9.378275555555556,0.0,0.0,0.05564838859050342,0.19139337868480766,0.0
1,4333,4333,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.6073860657982,0.6623042896199802,658.1004994843967,9.378275555555556,0.0,0.0,0.05484627881360085,0.19139337868480766,0.0
1,4334,4334,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.73571922043456,0.6526191024492728,648.4767863142772,9.378275555555556,0.0,0.0,0.0540442358791797,0.19139337868480766,0.0
1,4335,4335,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.8912093753244,0.6432356597258266,639.1529023534374,9.085204444444445,0.0,0.0,0.05326718079451933,0.18541233560090653,0.0
1,4336,4336,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.01968554468493,0.6335520616076105,629.5307681497455,9.378275555555556,0.0,0.0,0.05246526945159976,0.19139337868480766,0.0
1,4337,4337,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.14823434103135,0.623869270455904,619.9094357905706,9.378275555555556,0.0,0.0,0.05166342493462544,0.19139337868480766,0.0
1,4338,4338,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.3310244810109,0.614789160900121,610.8869596754565,8.792133333333334,0.0,0.0,0.05091148926372669,0.17943129251700718,0.0
1,4339,4339,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.54096708316183,0.6060107453684647,602.1642626665342,8.499062222222223,0.0,0.0,0.05018453726698344,0.17345024943310605,0.0
1,4340,4340,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.84520718705605,0.6538356354117338,649.6855976760369,8.792133333333334,57.7010659325587,0.0,0.054144978554549285,1.3334526111681821,1.2
1,4341,4341,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.17663500604112,0.7019626111782346,697.5071010046364,8.499062222222223,57.70627166960021,0.0,0.058130435953382485,1.3275756828251113,1.2
1,4342,4342,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.50770187270794,0.7500855763634215,745.3246192079586,8.499062222222223,57.70627166960021,0.0,0.062115561230765774,1.3275756828251113,1.2
1,4343,4343,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.7166297517429,0.7412958861304766,736.5907190607419,8.499062222222223,0.0,0.0,0.06138767556135861,0.17345024943310605,0.0
1,4344,4344,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.8443704694054,0.7316041163267266,726.9604650389911,9.378275555555556,0.0,0.0,0.06058508751054179,0.19139337868480766,0.0
1,4345,4345,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.99926823669117,0.7222140915187907,717.6300407715909,9.085204444444445,0.0,0.0,0.05980748735491215,0.18541233560090653,0.0
1,4346,4346,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.154236429163,0.7128248492129221,708.3003940395463,9.085204444444445,0.0,0.0,0.05902995199929547,0.18541233560090653,0.0
1,4347,4347,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.30927504095212,0.7034363893439123,698.9715247780626,9.085204444444445,0.0,0.0,0.05825248143829175,0.18541233560090653,0.0
1,4348,4348,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.46438406619023,0.6940487118465583,689.6434329223508,9.085204444444445,0.0,0.0,0.057475075666501445,0.18541233560090653,0.0
1,4349,4349,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.56539477631014,0.6840599419590015,679.7180639412627,9.671346666666667,0.0,0.0,0.05664789265282629,0.197374421768707,0.0
1,4350,4350,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.61231167950473,0.6734701297722746,669.1954676078919,10.25748888888889,0.0,0.0,0.05577093654536978,0.2093365079365075,0.0
1,4351,4351,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.68639236764042,0.663182137418227,658.9727753907312,9.96441777777778,0.0,0.0,0.05491897453043847,0.20335546485260814,0.0
1,4352,4352,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.7605502157188,0.6528950023968756,648.7509350645885,9.96441777777778,0.0,0.0,0.05406708351234173,0.20335546485260814,0.0
1,4353,4353,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.83478521730984,0.642608724636776,638.529946558473,9.96441777777778,0.0,0.0,0.05321526348516318,0.20335546485260814,0.0
1,4354,4354,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.9361817273338,0.6326242414148201,628.6088370345818,9.671346666666667,0.0,0.0,0.05238843545583647,0.197374421768707,0.0
1,4355,4355,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.0105687596322,0.6223396528848023,618.3895270366355,9.96441777777778,0.0,0.0,0.05153675531599596,0.20335546485260814,0.0
1,4356,4356,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.08503292634458,0.6120559214038287,608.1710686478557,9.96441777777778,0.0,0.0,0.05068514614950043,0.20335546485260814,0.0
1,4357,4357,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.15957422104307,0.6017730469004785,597.9534617972749,9.96441777777778,0.0,0.0,0.04983360795043545,0.20335546485260814,0.0
1,4358,4358,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.38259302362658,0.6486954780402954,644.5780660073035,9.671346666666667,57.7010659325587,0.0,0.05371931544356226,1.351395740419882,1.2
1,4359,4359,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.57863758704326,0.6953181954115919,690.9048587976313,9.96441777777778,57.70627166960021,0.0,0.05758020325007344,1.3574808982446134,1.2
1,4360,4360,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8014168414294,0.7422379649047711,737.5268182550753,9.671346666666667,57.70627166960021,0.0,0.06146569032878368,1.3514998551607122,1.2
1,4361,4361,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.8749817708016,0.7319442418977957,727.2984317586939,9.96441777777778,0.0,0.0,0.06061325375103708,0.20335546485260814,0.0
1,4362,4362,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.97570826444615,0.7219523140494015,717.3699248610361,9.671346666666667,0.0,0.0,0.05978580922252155,0.197374421768707,0.0
1,4363,4363,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.0765096975495,0.7119612188616612,707.4422453389531,9.671346666666667,0.0,0.0,0.05895843364771674,0.197374421768707,0.0
1,4364,4364,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.17738606386678,0.7019709562651866,697.5153931234969,9.671346666666667,0.0,0.0,0.05813112702087648,0.197374421768707,0.0
1,4365,4365,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.2512529958038,0.6916805888422646,687.2903409125431,9.96441777777778,0.0,0.0,0.057278968323405545,0.20335546485260814,0.0
1,4366,4366,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.35228146684625,0.6816920162982916,677.3651680224558,9.671346666666667,0.0,0.0,0.05645180165200898,0.197374421768707,0.0
1,4367,4367,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.48046921353247,0.6720052134836941,667.7398494632914,9.378275555555556,0.0,0.0,0.055649624924017954,0.19139337868480766,0.0
1,4368,4368,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.68998269528905,0.663222029947656,659.0124147135535,8.499062222222223,0.0,0.0,0.05492227808263634,0.17345024943310605,0.0
1,4369,4369,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.87247768957238,0.6541386409952487,649.9866800168626,8.792133333333334,0.0,0.0,0.05417007084064194,0.17943129251700718,0.0
1,4370,4370,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.0821251706226,0.6453569463402511,641.2607246979119,8.499062222222223,0.0,0.0,0.05344284729543394,0.17345024943310605,0.0
1,4371,4371,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.264754153033,0.6362750461448111,632.2364693087222,8.792133333333334,0.0,0.0,0.05269076333933847,0.17943129251700718,0.0
1,4372,4372,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.4745356110446,0.6274948401227177,623.5119931739972,8.499062222222223,0.0,0.0,0.05196366306975558,0.17345024943310605,0.0
1,4373,4373,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.65729855925164,0.6184144284361293,614.4892168457679,8.792133333333334,0.0,0.0,0.05121170237901224,0.17943129251700718,0.0
1,4374,4374,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.7588765264971,0.6084319614055234,604.5701107160195,9.671346666666667,0.0,0.0,0.05038504131311105,0.197374421768707,0.0
1,4375,4375,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.00892974857157,0.6556547749841285,651.4931907718203,9.378275555555556,57.7010659325587,0.0,0.054295623866307215,1.3454146973359826,1.2
1,4376,4376,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.2320064786109,0.7025778497623434,698.1184345349332,9.671346666666667,57.70627166960021,0.0,0.05818138465996609,1.3514998551607122,1.2
1,4377,4377,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.48181564693914,0.7497979516326572,745.038820094248,9.378275555555556,57.70627166960021,0.0,0.06209174265307508,1.345518812076813,1.2
1,4378,4378,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.58240823776063,0.7398045359751182,735.1088348308955,9.671346666666667,0.0,0.0,0.061264174917151054,0.197374421768707,0.0
1,4379,4379,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.7101601405493,0.7301128904505478,725.478704299497,9.378275555555556,0.0,0.0,0.060461597158054596,0.19139337868480766,0.0
1,4380,4380,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.8379847306794,0.7204220525631044,715.8493762789763,9.378275555555556,0.0,0.0,0.05965908628043806,0.19139337868480766,0.0
