Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4381,4381,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.99296636344337,0.7110329595938154,706.5198779356393,9.085204444444445,0.0,0.0,0.05888156329157757,0.18541233560090653,0.0
1,4382,4382,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.12093405305492,0.7013437117006102,696.8921298173155,9.378275555555556,0.0,0.0,0.05807918408344992,0.19139337868480766,0.0
1,4383,4383,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.24897441202563,0.6916552712447294,687.265184011335,9.378275555555556,0.0,0.0,0.05727687174025627,0.19139337868480766,0.0
1,4384,4384,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.3770874342998,0.6819676381588865,677.6390404508383,9.378275555555556,0.0,0.0,0.056474626256424555,0.19139337868480766,0.0
1,4385,4385,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.50527311382206,0.6722808123758007,668.0136990689715,9.378275555555556,0.0,0.0,0.05567244762638316,0.19139337868480766,0.0
1,4386,4386,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.66061580588746,0.6628957311765273,658.6881870320688,9.085204444444445,0.0,0.0,0.054895256857410514,0.18541233560090653,0.0
1,4387,4387,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.84311324741157,0.6538123694156842,649.6624793543513,8.792133333333334,0.0,0.0,0.05414305186718487,0.17943129251700718,0.0
1,4388,4388,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.02567881414893,0.6447297646016547,640.6375238189403,8.792133333333334,0.0,0.0,0.05339090956070841,0.17943129251700718,0.0
1,4389,4389,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.15414377772288,0.6350460419746987,631.0152658967929,9.378275555555556,0.0,0.0,0.05258898790705833,0.19139337868480766,0.0
1,4390,4390,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.30976573056628,0.6256640636729588,621.6928370626546,9.085204444444445,0.0,0.0,0.051812054093062304,0.18541233560090653,0.0
1,4391,4391,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.46545804824694,0.616282867202744,612.3711850975857,9.085204444444445,0.0,0.0,0.051035185023550776,0.18541233560090653,0.0
1,4392,4392,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.64830508625087,0.607203389847232,603.3493371700293,8.792133333333334,0.0,0.0,0.050283301705977945,0.17943129251700718,0.0
1,4393,4393,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9525362453115,0.6550281805034611,650.8705734233233,8.792133333333334,57.7010659325587,0.0,0.05424373476317387,1.3334526111681821,1.2
1,4394,4394,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.25687075885864,0.7028541195428738,698.3929507707617,8.792133333333334,57.70627166960021,0.0,0.05820426291947343,1.3335567259090124,1.2
1,4395,4395,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.560846577863,0.7506760730873666,745.9113679200877,8.792133333333334,57.70627166960021,0.0,0.06216446103175996,1.3335567259090124,1.2
1,4396,4396,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.71560130547306,0.7412844589497005,736.5793644107807,9.085204444444445,0.0,0.0,0.06138672926167021,0.18541233560090653,0.0
1,4397,4397,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.87042647018916,0.7318936274465461,727.2481385684329,9.085204444444445,0.0,0.0,0.06060906230256128,0.18541233560090653,0.0
1,4398,4398,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.9982377047918,0.7222026411643531,717.6186630950564,9.378275555555556,0.0,0.0,0.05980653913618272,0.19139337868480766,0.0
1,4399,4399,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.09903726044178,0.7122115251160198,707.6909628447871,9.671346666666667,0.0,0.0,0.05897916183388508,0.197374421768707,0.0
1,4400,4400,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.19991174946216,0.7022212416606907,697.7640899028721,9.671346666666667,0.0,0.0,0.05815185347969598,0.197374421768707,0.0
1,4401,4401,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.24669244290897,0.6916299160323219,687.2399897340046,10.25748888888889,0.0,0.0,0.05727477204217057,0.2093365079365075,0.0
1,4402,4402,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.32063693264774,0.6813404103627526,677.0157938066666,9.96441777777778,0.0,0.0,0.056422684707614516,0.20335546485260814,0.0
1,4403,4403,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.4488273163785,0.67165363684865,667.3905043620202,9.378275555555556,0.0,0.0,0.05562051040603552,0.19139337868480766,0.0
1,4404,4404,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.57709035091062,0.6619676705656735,657.7660170248276,9.378275555555556,0.0,0.0,0.05481840295231499,0.19139337868480766,0.0
1,4405,4405,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.70542603018987,0.6522825114465539,648.1423317282464,9.378275555555556,0.0,0.0,0.05401636234088228,0.19139337868480766,0.0
1,4406,4406,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.86091870951222,0.642899096772358,638.8184756386221,9.085204444444445,0.0,0.0,0.05323930957901676,0.18541233560090653,0.0
1,4407,4407,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.9893974030949,0.6332155267010545,629.1963693038231,9.378275555555556,0.0,0.0,0.05243740055869848,0.19139337868480766,0.0
1,4408,4408,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.14503308480286,0.623833700942254,619.8740920444008,9.085204444444445,0.0,0.0,0.05166047937698148,0.18541233560090653,0.0
1,4409,4409,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.32782349155374,0.6147535943505971,610.8516188745989,8.792133333333334,0.0,0.0,0.05090854395154587,0.17943129251700718,0.0
1,4410,4410,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.48359763775431,0.6053733070861592,601.5308703443791,9.085204444444445,0.0,0.0,0.05013175017454613,0.18541233560090653,0.0
1,4411,4411,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.78784252243565,0.6531982502492851,649.0522581365752,8.792133333333334,57.7010659325587,0.0,0.054092195861036356,1.3334526111681821,1.2
1,4412,4412,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.09219076045972,0.7010243417828858,696.5747870102875,8.792133333333334,57.70627166960021,0.0,0.05805273664557776,1.3335567259090124,1.2
1,4413,4413,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3961803027973,0.7488464478088586,744.0933556732604,8.792133333333334,57.70627166960021,0.0,0.06201294738505378,1.3335567259090124,1.2
1,4414,4414,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.55094875259692,0.7394549861399657,734.7615036649739,9.085204444444445,0.0,0.0,0.06123522824110125,0.18541233560090653,0.0
1,4415,4415,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.70578763835908,0.7300643070928786,725.4304293110215,9.085204444444445,0.0,0.0,0.06045757390707738,0.18541233560090653,0.0
1,4416,4416,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.88778131556384,0.7209753479507093,716.3991597797808,8.792133333333334,0.0,0.0,0.05970490539043093,0.17943129251700718,0.0
1,4417,4417,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.06984315996215,0.7118871462218016,707.3686428543343,8.792133333333334,0.0,0.0,0.05895229959616088,0.17943129251700718,0.0
1,4418,4418,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.27905752722316,0.7031006391913684,698.6379057051471,8.499062222222223,0.0,0.0,0.05822467753188992,0.17345024943310605,0.0
1,4419,4419,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.46125343193717,0.6940139270215242,689.6088688842068,8.792133333333334,0.0,0.0,0.0574721950899414,0.17943129251700718,0.0
1,4420,4420,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.64351748699247,0.6849279720776941,680.5805844830016,8.792133333333334,0.0,0.0,0.05671977535486305,0.17943129251700718,0.0
1,4421,4421,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.79876532536008,0.6755418369484455,671.2540252056477,9.085204444444445,0.0,0.0,0.0559424973085797,0.18541233560090653,0.0
1,4422,4422,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.87283047569198,0.6652536719521331,661.0311614420204,9.96441777777778,0.0,0.0,0.055090520996918114,0.20335546485260814,0.0
1,4423,4423,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.9198884259116,0.6546654269545735,650.5101223505246,10.25748888888889,0.0,0.0,0.05421369467043293,0.2093365079365075,0.0
1,4424,4424,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.02119451066818,0.6446799390074244,640.5880144786507,9.671346666666667,0.0,0.0,0.053386783438507446,0.197374421768707,0.0
1,4425,4425,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.09549112523464,0.6343943458359405,630.3677062159173,9.96441777777778,0.0,0.0,0.0525350201030017,0.20335546485260814,0.0
1,4426,4426,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.19694924309962,0.6244105471455513,620.4472768787214,9.671346666666667,0.0,0.0,0.0517082487606235,0.197374421768707,0.0
1,4427,4427,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.29848223945476,0.6144275804383863,610.5276742439702,9.671346666666667,0.0,0.0,0.05088154631585717,0.197374421768707,0.0
1,4428,4428,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.40009010806023,0.6044454456451136,600.6088982427718,9.671346666666667,0.0,0.0,0.050054912762961236,0.197374421768707,0.0
1,4429,4429,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.62308886765317,0.651367654085035,647.23328116643,9.671346666666667,57.7010659325587,0.0,0.05394060181402033,1.351395740419882,1.2
1,4430,4430,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.87328211244898,0.6985920234716553,694.1579071551921,9.378275555555556,57.70627166960021,0.0,0.05785131320569981,1.345518812076813,1.2
1,4431,4431,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.09603681312467,0.7455115201458296,740.7795955252731,9.671346666666667,57.70627166960021,0.0,0.06173677769191374,1.3514998551607122,1.2
1,4432,4432,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.25083027488176,0.7361203363875752,731.4480196636656,9.085204444444445,0.0,0.0,0.060959081562102314,0.18541233560090653,0.0
1,4433,4433,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.4327785318668,0.727030872576298,722.4162486665622,8.792133333333334,0.0,0.0,0.06020637125315128,0.17943129251700718,0.0
1,4434,4434,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.58771059848073,0.7176412288720079,713.0862030838597,9.085204444444445,0.0,0.0,0.05942880265720974,0.18541233560090653,0.0
1,4435,4435,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.8239661714716,0.7091551796830177,704.6540167045022,8.20599111111111,0.0,0.0,0.05872606189719995,0.1674692063492067,0.0
1,4436,4436,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.00611666713192,0.7000679629681325,695.6244785409787,8.792133333333334,0.0,0.0,0.05797353767322099,0.17943129251700718,0.0
1,4437,4437,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.1883353169176,0.6909815035213067,686.5956928389687,8.792133333333334,0.0,0.0,0.057221076159594035,0.17943129251700718,0.0
1,4438,4438,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.39770647649888,0.6821967386277653,677.8666867689495,8.499062222222223,0.0,0.0,0.05649359836394279,0.17345024943310605,0.0
1,4439,4439,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.58005916046713,0.6731117684496347,668.8393808829206,8.792133333333334,0.0,0.0,0.0557412601785916,0.17943129251700718,0.0
1,4440,4440,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.7624799817117,0.6640275553523523,659.8128272723823,8.792133333333334,0.0,0.0,0.054988984688089194,0.17943129251700718,0.0
1,4441,4441,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.9449689345545,0.6549440992728278,650.7870258746448,8.792133333333334,0.0,0.0,0.054236771887210995,0.17943129251700718,0.0
1,4442,4442,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.12752601331792,0.6458614001479768,641.7619766270237,8.792133333333334,0.0,0.0,0.053484621770732876,0.17943129251700718,0.0
1,4443,4443,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.31015121232474,0.6367794579147193,632.73767946684,8.792133333333334,0.0,0.0,0.05273253433343112,0.17943129251700718,0.0
1,4444,4444,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.49284452589833,0.6276982725099816,623.7141343314196,8.792133333333334,0.0,0.0,0.05198050957008247,0.17943129251700718,0.0
1,4445,4445,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.67560594836246,0.618617843870694,614.6913411580938,8.792133333333334,0.0,0.0,0.051228547475464105,0.17943129251700718,0.0
1,4446,4446,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.8042667513419,0.6089362972371323,605.0712454178348,9.378275555555556,0.0,0.0,0.05042680601865446,0.19139337868480766,0.0
1,4447,4447,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.05431619089762,0.6561590687877515,651.9942837124105,9.378275555555556,57.7010659325587,0.0,0.054337385091458495,1.3454146973359826,1.2
1,4448,4448,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.3044735000832,0.7033830388898131,698.9185129509605,9.378275555555556,57.70627166960021,0.0,0.05824806341786486,1.345518812076813,1.2
1,4449,4449,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.5271922681432,0.7503021363127025,745.5398046038918,9.671346666666667,57.70627166960021,0.0,0.06213349484156111,1.3514998551607122,1.2
1,4450,4450,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.6006967162299,0.7400077412914432,735.310750358648,9.96441777777778,0.0,0.0,0.06128100261343845,0.20335546485260814,0.0
1,4451,4451,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.70136273362897,0.7300151414847661,725.3815757677735,9.671346666666667,0.0,0.0,0.06045350243918438,0.197374421768707,0.0
1,4452,4452,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.80210369552657,0.7200233743947395,715.4532286081148,9.671346666666667,0.0,0.0,0.059626071223278176,0.197374421768707,0.0
1,4453,4453,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.90291959567733,0.7100324399519704,705.5257088107195,9.671346666666667,0.0,0.0,0.05879870895997329,0.197374421768707,0.0
1,4454,4454,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.03089478918616,0.7003432754354019,695.8980435398228,9.378275555555556,0.0,0.0,0.057996336656373264,0.19139337868480766,0.0
1,4455,4455,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.15894265142887,0.6906549183492098,686.2711805743653,9.378275555555556,0.0,0.0,0.057194031217131874,0.19139337868480766,0.0
1,4456,4456,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.31414753769945,0.6812683059744385,676.9441470806704,9.085204444444445,0.0,0.0,0.05641671364952667,0.18541233560090653,0.0
1,4457,4457,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.46942282356287,0.6718824758173653,667.6178908397667,9.085204444444445,0.0,0.0,0.05563946085838543,0.18541233560090653,0.0
1,4458,4458,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.6518528645022,0.6627983651611354,658.5914390200652,8.792133333333334,0.0,0.0,0.0548871938511597,0.17943129251700718,0.0
1,4459,4459,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.83435103627144,0.653715011514127,649.5657394046821,8.792133333333334,0.0,0.0,0.05413498953285124,0.17943129251700718,0.0
1,4460,4460,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.04400169454277,0.6449333521615863,640.8398191641157,8.499062222222223,0.0,0.0,0.05340776891108556,0.17345024943310605,0.0
1,4461,4461,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.2266338539095,0.6358514872656612,631.8155988503872,8.792133333333334,0.0,0.0,0.052655687878188785,0.17943129251700718,0.0
1,4462,4462,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.38224976591323,0.6264694418434803,622.4931033218361,9.085204444444445,0.0,0.0,0.05187874850586183,0.18541233560090653,0.0
1,4463,4463,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.56502040460737,0.6173891156067484,613.4704119010944,8.792133333333334,0.0,0.0,0.05112679489133215,0.17943129251700718,0.0
1,4464,4464,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.74785914574824,0.6083095460638693,604.4484723713044,8.792133333333334,0.0,0.0,0.05037490393960367,0.17943129251700718,0.0
1,4465,4465,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.05208200863723,0.6561342445404138,651.9696170299983,8.792133333333334,57.7010659325587,0.0,0.05433532936328014,1.3334526111681821,1.2
1,4466,4466,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.38349258805385,0.7042610287561538,699.7909300236516,8.499062222222223,57.70627166960021,0.0,0.05832077089954593,1.3275756828251113,1.2
1,4467,4467,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.6874578552391,0.7520828650582122,747.3092306747067,8.792133333333334,57.70627166960021,0.0,0.06228095930283412,1.3335567259090124,1.2
1,4468,4468,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.89637075460882,0.7432930083845427,738.5751651432012,8.499062222222223,0.0,0.0,0.061553059850254284,0.17345024943310605,0.0
1,4469,4469,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.05118085520417,0.7339020095022687,729.2437729841256,9.085204444444445,0.0,0.0,0.060775379030262984,0.18541233560090653,0.0
1,4470,4470,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.12480830424192,0.7236089811582436,719.0160767415168,9.96441777777778,0.0,0.0,0.05992299997845794,0.20335546485260814,0.0
1,4471,4471,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.19851295099224,0.7133168105665805,708.7892328069282,9.96441777777778,0.0,0.0,0.059070691958240544,0.20335546485260814,0.0
1,4472,4472,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.24521042767228,0.7027245603074697,698.264213876152,10.25748888888889,0.0,0.0,0.058193533950841904,0.2093365079365075,0.0
1,4473,4473,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.31907170757896,0.6924341300842107,688.0390992634689,9.96441777777778,0.0,0.0,0.05734137005279347,0.20335546485260814,0.0
1,4474,4474,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.39301016571233,0.6821445573968038,677.8148367436701,9.96441777777778,0.0,0.0,0.05648927716840321,0.20335546485260814,0.0
1,4475,4475,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.52119451834034,0.6724577168704483,668.1894807121123,9.378275555555556,0.0,0.0,0.05568709731745248,0.19139337868480766,0.0
1,4476,4476,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.67653588362202,0.6630726209291337,658.8639540267393,9.085204444444445,0.0,0.0,0.05490990532767225,0.18541233560090653,0.0
1,4477,4477,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.83194763712328,0.6536883070791475,649.5392044685901,9.085204444444445,0.0,0.0,0.054132778103891166,0.18541233560090653,0.0
1,4478,4478,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.01451413432812,0.644605712603646,640.5142592060863,8.792133333333334,0.0,0.0,0.05338063665356165,0.17943129251700718,0.0
1,4479,4479,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.19714875099157,0.6355238750110174,631.4900660223543,8.792133333333334,0.0,0.0,0.052628557881686334,0.17943129251700718,0.0
1,4480,4480,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.37985148143693,0.626442794238188,622.466624854721,8.792133333333334,0.0,0.0,0.051876541783042,0.17943129251700718,0.0
1,4481,4481,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.5626223199881,0.6173624702220899,613.4439356405182,8.792133333333334,0.0,0.0,0.05112458835240589,0.17943129251700718,0.0
1,4482,4482,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.79962998366884,0.6088847775963204,605.0200527834477,8.20599111111111,0.0,0.0,0.050422539610254835,0.1674692063492067,0.0
1,4483,4483,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.00961686869454,0.600106854096606,596.297844683433,8.499062222222223,0.0,0.0,0.049695628359316034,0.17345024943310605,0.0
1,4484,4484,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3139012517733,0.6479322361308145,643.8196685611009,8.792133333333334,57.7010659325587,0.0,0.05365611038929085,1.3334526111681821,1.2
1,4485,4485,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61828898490324,0.695758766498925,691.3426334839445,8.792133333333334,57.70627166960021,0.0,0.05761668751428823,1.3335567259090124,1.2
1,4486,4486,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9223180190554,0.743581311322838,738.8616381597111,8.792133333333334,57.70627166960021,0.0,0.061576934591191866,1.3335567259090124,1.2
1,4487,4487,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.0771259573787,0.734190288415319,729.5302221278841,9.085204444444445,0.0,0.0,0.060799251781638815,0.18541233560090653,0.0
1,4488,4488,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.2861730510733,0.7254019227897032,720.7976381804242,8.499062222222223,0.0,0.0,0.06007147580468574,0.17345024943310605,0.0
1,4489,4489,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.44111733481057,0.7160124148312286,711.4677274819288,9.085204444444445,0.0,0.0,0.059293918450031576,0.18541233560090653,0.0
1,4490,4490,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.650300762557,0.7072255640284113,702.736648742356,8.499062222222223,0.0,0.0,0.05856626791752279,0.17345024943310605,0.0
1,4491,4491,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.8595500916845,0.6984394454631611,694.0062975926782,8.499062222222223,0.0,0.0,0.0578386780225584,0.17345024943310605,0.0
1,4492,4492,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.04178095535147,0.6893531217261274,684.9776467390806,8.792133333333334,0.0,0.0,0.05708622774723565,0.17943129251700718,0.0
1,4493,4493,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.19699560509673,0.6799666178344081,675.650721039872,9.085204444444445,0.0,0.0,0.056308919163252945,0.18541233560090653,0.0
1,4494,4494,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.18977448552278,0.6687752720613642,664.5304091853787,10.843631111111112,0.0,0.0,0.05538214927788806,0.22129859410430797,0.0
1,4495,4495,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.2368060237416,0.6581867335971289,654.0090784899044,10.25748888888889,0.0,0.0,0.05450529864904612,0.2093365079365075,0.0
1,4496,4496,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.3110013373486,0.6479000148594292,643.7876518051701,9.96441777777778,0.0,0.0,0.0536534421039395,0.20335546485260814,0.0
1,4497,4497,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.3852738013462,0.637614153348291,633.5670769059928,9.96441777777778,0.0,0.0,0.052801656546878316,0.20335546485260814,0.0
1,4498,4498,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.48670777065482,0.627630086340609,623.6463809545727,9.671346666666667,0.0,0.0,0.051974862984796456,0.197374421768707,0.0
1,4499,4499,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.61530098181572,0.6179477886868415,614.0255389609973,9.378275555555556,0.0,0.0,0.0511730593350277,0.19139337868480766,0.0
1,4500,4500,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.7710511715588,0.6085672352395423,604.704525937437,9.085204444444445,0.0,0.0,0.05039624351507934,0.18541233560090653,0.0
1,4501,4501,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.04818774042926,0.6560909748936584,651.9266220251516,9.085204444444445,57.7010659325587,0.0,0.054331746147608266,1.3394336542520815,1.2
1,4502,4502,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.32542992166873,0.7036158880185416,699.1498841353576,9.085204444444445,57.70627166960021,0.0,0.058267345956776205,1.3395377689929118,1.2
1,4503,4503,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.62940002740953,0.751437778082328,746.6682382069033,8.792133333333334,57.70627166960021,0.0,0.06222753881214296,1.3335567259090124,1.2
1,4504,4504,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.83831776493156,0.7426479751659064,737.9342260914367,8.499062222222223,0.0,0.0,0.061499643811270675,0.17345024943310605,0.0
1,4505,4505,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.0202170646258,0.733557967384731,728.9019145771309,8.792133333333334,0.0,0.0,0.06074688845546553,0.17943129251700718,0.0
1,4506,4506,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.20218453937835,0.7244687171042039,719.8703557554513,8.792133333333334,0.0,0.0,0.05999419582927338,0.17943129251700718,0.0
1,4507,4507,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.38422018350803,0.7153802242612002,710.8395495636736,8.792133333333334,0.0,0.0,0.05924156592746676,0.17943129251700718,0.0
1,4508,4508,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.4850709072848,0.7053896767476089,700.9124142395319,9.671346666666667,0.0,0.0,0.05841423570626986,0.197374421768707,0.0
1,4509,4509,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.66724964421715,0.6963027738246349,691.8831878762138,8.792133333333334,0.0,0.0,0.057661737467806805,0.17943129251700718,0.0
1,4510,4510,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.7682434488722,0.68631381609858,681.9576322488795,9.671346666666667,0.0,0.0,0.05683453889898154,0.197374421768707,0.0
1,4511,4511,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.8693121707102,0.676325690785669,672.0329037511808,9.671346666666667,0.0,0.0,0.05600740926337034,0.197374421768707,0.0
1,4512,4512,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,150.05170888753725,0.6672412098615251,663.0060840137368,8.792133333333334,0.0,0.0,0.055255111593777544,0.17943129251700718,0.0
1,4513,4513,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,149.261258099321,0.6584584233257889,654.279043744453,8.499062222222223,0.0,0.0,0.05452779762850679,0.17345024943310605,0.0
1,4514,4514,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.49795754335346,0.6499773060372607,645.8517579617071,8.20599111111111,0.0,0.0,0.053825465285582734,0.1674692063492067,0.0
1,4515,4515,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.68055187306615,0.640895020811846,636.8271199864122,8.792133333333334,0.0,0.0,0.05307334944465473,0.17943129251700718,0.0
1,4516,4516,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.89029868126772,0.6321144297918637,628.102261297464,8.499062222222223,0.0,0.0,0.05234621729289641,0.17345024943310605,0.0
1,4517,4517,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.07302698255225,0.6230336331394694,619.079102446891,8.792133333333334,0.0,0.0,0.051594224722634474,0.17943129251700718,0.0
1,4518,4518,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.17457030576244,0.6130507811751382,609.1596138266758,9.671346666666667,0.0,0.0,0.05076753177987131,0.197374421768707,0.0
1,4519,4519,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.30327286171212,0.6033696984634678,599.5399790636944,9.378275555555556,0.0,0.0,0.049965828741036285,0.19139337868480766,0.0
1,4520,4520,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.55336405075863,0.6505929338973182,646.463478297133,9.378275555555556,57.7010659325587,0.0,0.05387644622861346,1.3454146973359826,1.2
1,4521,4521,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80356310595585,0.6978173678439539,693.3881684361342,9.378275555555556,57.70627166960021,0.0,0.05778716296659173,1.345518812076813,1.2
1,4522,4522,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.08049233924822,0.7453388037694245,740.6079754174726,9.085204444444445,57.70627166960021,0.0,0.06172247482435808,1.3395377689929118,1.2
1,4523,4523,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.2894558190776,0.7365495091008624,731.8744683239051,8.499062222222223,0.0,0.0,0.060994621912151444,0.17345024943310605,0.0
1,4524,4524,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.49848521861705,0.7277609468735228,723.1416890225955,8.499062222222223,0.0,0.0,0.060266829654354155,0.17345024943310605,0.0
1,4525,4525,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.68049617102344,0.7186721796780383,714.1106102197122,8.792133333333334,0.0,0.0,0.0595141770330621,0.17943129251700718,0.0
1,4526,4526,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.8625752891838,0.7095841698798201,705.080284006729,8.792133333333334,0.0,0.0,0.05876158713282182,0.17943129251700718,0.0
1,4527,4527,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.50303534042294,0.6944781704491438,690.070165657287,14.653555555555556,0.0,0.0,0.057510639691414865,0.29905215419501197,0.0
1,4528,4528,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.92693379585995,0.6769659310651105,672.6690802855835,16.998124444444446,0.0,0.0,0.05606042839283137,0.3469004988662121,0.0
1,4529,4529,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,149.37804795444205,0.6597560883826894,655.5684722375098,16.705053333333332,0.0,0.0,0.05463525895803898,0.34091945578231275,0.0
1,4530,4530,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,148.47931585923794,0.6497701762137548,645.6459428364788,9.671346666666667,0.0,0.0,0.05380831259575621,0.197374421768707,0.0
1,4531,4531,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.5264899356756,0.6391832215075066,635.1261858465334,10.25748888888889,0.0,0.0,0.052931593119971115,0.2093365079365075,0.0
1,4532,4532,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.57374341427357,0.628597149047484,624.6073055030039,10.25748888888889,0.0,0.0,0.05205494670414234,0.2093365079365075,0.0
1,4533,4533,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.621076288415,0.6180119587601665,614.0893017328364,10.25748888888889,0.0,0.0,0.05117837334218154,0.2093365079365075,0.0
1,4534,4534,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.66848855148356,0.6074276505720394,603.572174462983,10.25748888888889,0.0,0.0,0.050301873028000925,0.2093365079365075,0.0
1,4535,4535,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.83729622184006,0.6537477357982229,649.5982559805917,10.25748888888889,57.7010659325587,0.0,0.05413769947333876,1.3633578265876825,1.2
1,4536,4536,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.03330289332357,0.7003700321480395,695.9246304217551,9.96441777777778,57.70627166960021,0.0,0.057998552414514126,1.3574808982446134,1.2
1,4537,4537,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.31021298163364,0.7478912553514848,743.1442260312614,9.085204444444445,57.70627166960021,0.0,0.06193384665649316,1.3395377689929118,1.2
1,4538,4538,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.41081987267722,0.7378979985853027,733.2143986507475,9.671346666666667,0.0,0.0,0.06110629207856883,0.197374421768707,0.0
1,4539,4539,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.5115017131466,0.7279055745905177,723.2853987558486,9.671346666666667,0.0,0.0,0.06027880646352601,0.197374421768707,0.0
1,4540,4540,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.6122584967959,0.7179139832977323,713.3572262776077,9.671346666666667,0.0,0.0,0.05945138980561778,0.197374421768707,0.0
1,4541,4541,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.71309021737991,0.7079232246375545,703.4298811470732,9.671346666666667,0.0,0.0,0.05862404209909769,0.197374421768707,0.0
1,4542,4542,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.81399686865387,0.6979332985405985,693.5033632952996,9.671346666666667,0.0,0.0,0.05779676333821982,0.197374421768707,0.0
1,4543,4543,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.8878940830238,0.6876432675891536,683.2786454201648,9.96441777777778,0.0,0.0,0.0569446325043891,0.20335546485260814,0.0
1,4544,4544,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.98895283397565,0.6776550314886184,673.3538068380352,9.671346666666667,0.0,0.0,0.056117493694310794,0.197374421768707,0.0
1,4545,4545,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.1442552193977,0.6682695024377523,664.0278497921518,9.085204444444445,0.0,0.0,0.05534026583816582,0.18541233560090653,0.0
1,4546,4546,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.24545927358815,0.6582828808176462,654.1046154429911,9.671346666666667,0.0,0.0,0.0545132607253097,0.197374421768707,0.0
1,4547,4547,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.37382258879052,0.6485980287643389,644.4812352632083,9.378275555555556,0.0,0.0,0.0537112455423959,0.19139337868480766,0.0
1,4548,4548,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.50225854038325,0.6389139837820361,634.8586570317739,9.378275555555556,0.0,0.0,0.05290929719408066,0.19139337868480766,0.0
1,4549,4549,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.63076712231336,0.6292307458034818,625.2368806818588,9.378275555555556,0.0,0.0,0.05210741567479446,0.19139337868480766,0.0
1,4550,4550,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.75934832852832,0.6195483147614258,615.6159061466395,9.378275555555556,0.0,0.0,0.05130560097896821,0.19139337868480766,0.0
1,4551,4551,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.88800215297607,0.6098666905886232,605.9957333592981,9.378275555555556,0.0,0.0,0.05050385310103327,0.19139337868480766,0.0
1,4552,4552,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.04381295095487,0.6004868105661654,596.6753894862045,9.085204444444445,0.0,0.0,0.049727093048271075,0.18541233560090653,0.0
1,4553,4553,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3480944843601,0.6483121609373346,644.1971819018055,8.792133333333334,57.7010659325587,0.0,0.05368757245618847,1.3334526111681821,1.2
1,4554,4554,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.62539500670428,0.6958377222967141,691.4210881320219,9.085204444444445,57.70627166960021,0.0,0.05762322594649736,1.3395377689929118,1.2
1,4555,4555,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9565078100377,0.7439611978893078,739.2391135030833,8.499062222222223,57.70627166960021,0.0,0.061608393491381225,1.3275756828251113,1.2
1,4556,4556,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.11131289921173,0.7345701433245749,729.9076660149777,9.085204444444445,0.0,0.0,0.06083070806025317,0.18541233560090653,0.0
1,4557,4557,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.2391040599453,0.7248789339993921,720.277968914314,9.378275555555556,0.0,0.0,0.060028166423394785,0.19139337868480766,0.0
1,4558,4558,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.33988354339903,0.7148875949266559,710.3500470552265,9.671346666666667,0.0,0.0,0.05920077065215656,0.197374421768707,0.0
1,4559,4559,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.44073796189582,0.7048970884655092,700.4229525229606,9.671346666666667,0.0,0.0,0.058373443830565926,0.197374421768707,0.0
1,4560,4560,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.59583603189054,0.6955092892432284,691.0947397149367,9.085204444444445,0.0,0.0,0.05759602797857628,0.18541233560090653,0.0
1,4561,4561,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.83225759442865,0.6870250843825405,682.6643859575266,8.20599111111111,0.0,0.0,0.05689343994978971,0.1674692063492067,0.0
1,4562,4562,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.04165842715346,0.678240649190594,673.9357074964142,8.499062222222223,0.0,0.0,0.056165989457155945,0.17345024943310605,0.0
1,4563,4563,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.2240407817925,0.6691560086865832,664.9087291919914,8.792133333333334,0.0,0.0,0.055413678572547,0.17943129251700718,0.0
1,4564,4564,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.40649127123527,0.6600721252359476,655.8825031357605,8.792133333333334,0.0,0.0,0.05466143038051175,0.17943129251700718,0.0
1,4565,4565,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.58900988980395,0.6509889987755996,646.8570292650344,8.792133333333334,0.0,0.0,0.05390924487582585,0.17943129251700718,0.0
1,4566,4566,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.69034354777187,0.6410038171974654,636.9352258175843,9.671346666666667,0.0,0.0,0.053082359014716585,0.197374421768707,0.0
1,4567,4567,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.81883645595138,0.6313204050661264,627.3132764202703,9.378275555555556,0.0,0.0,0.052280463073612,0.19139337868480766,0.0
1,4568,4568,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.9744863510716,0.6219387372341288,617.9911560852549,9.085204444444445,0.0,0.0,0.051503554970018746,0.18541233560090653,0.0
1,4569,4569,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.15729097005027,0.6128587885561142,608.968839826783,8.792133333333334,0.0,0.0,0.050751632621617054,0.17943129251700718,0.0
1,4570,4570,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.17765752054567,0.6019739724505072,598.1531120289063,10.55056,0.0,0.0,0.049850246856313556,0.21531755102040862,0.0
1,4571,4571,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.42775917753727,0.6491973241948586,645.0767268345977,9.378275555555556,57.7010659325587,0.0,0.05376087397571446,1.3454146973359826,1.2
1,4572,4572,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.73213742250675,0.6970237491389638,692.5995870025852,8.792133333333334,57.70627166960021,0.0,0.05772144237041296,1.3335567259090124,1.2
1,4573,4573,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0090726079394,0.7445452511993265,739.8194596990431,9.085204444444445,57.70627166960021,0.0,0.06165675970489567,1.3395377689929118,1.2
1,4574,4574,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.19095767806334,0.7354550853118149,730.7869910819368,8.792133333333334,0.0,0.0,0.0609039912560994,0.17943129251700718,0.0
1,4575,4575,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.37291092443144,0.7263656769381273,721.7552751705484,8.792133333333334,0.0,0.0,0.060151285538007214,0.17943129251700718,0.0
1,4576,4576,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.55493234136236,0.7172770260151374,712.7243119021527,8.792133333333334,0.0,0.0,0.05939864254539151,0.17943129251700718,0.0
1,4577,4577,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.76410628452493,0.7084900698280548,703.9931284472116,8.499062222222223,0.0,0.0,0.058670983285874785,0.17345024943310605,0.0
1,4578,4578,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.91917740715945,0.6991019711906604,694.6646181245274,9.085204444444445,0.0,0.0,0.05789354263893052,0.18541233560090653,0.0
1,4579,4579,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.1555720245829,0.6906174669398103,686.2339668772498,8.20599111111111,0.0,0.0,0.05719092981725559,0.1674692063492067,0.0
1,4580,4580,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.3107771917391,0.68123085768599,676.9069364846964,9.085204444444445,0.0,0.0,0.056413612508100376,0.18541233560090653,0.0
1,4581,4581,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.4931371198144,0.6721459679979378,667.8797105778578,8.792133333333334,0.0,0.0,0.05566128098823717,0.17943129251700718,0.0
1,4582,4582,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.67556518456237,0.6630618353840263,658.8532369398449,8.792133333333334,0.0,0.0,0.054909012162667296,0.17943129251700718,0.0
1,4583,4583,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.8309770189552,0.6536775224328355,649.5284882747862,9.085204444444445,0.0,0.0,0.05413188501331664,0.18541233560090653,0.0
1,4584,4584,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.0135435970449,0.6445949288560544,640.5035439052986,8.792133333333334,0.0,0.0,0.053379743637411325,0.17943129251700718,0.0
1,4585,4585,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.14200957188694,0.6349112174654107,630.881297148144,9.378275555555556,0.0,0.0,0.052577822914254856,0.19139337868480766,0.0
1,4586,4586,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.29763253591418,0.6255292503990465,621.558879478068,9.085204444444445,0.0,0.0,0.05180089003067489,0.18541233560090653,0.0
1,4587,4587,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.39915714199492,0.6155461904666104,611.6391842097669,9.671346666666667,0.0,0.0,0.05097417986580272,0.197374421768707,0.0
1,4588,4588,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.47367225967545,0.605263025107505,601.421288349556,9.96441777777778,0.0,0.0,0.05012261758059471,0.20335546485260814,0.0
1,4589,4589,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.64249616472296,0.6515832907191439,647.4475491076743,10.25748888888889,57.7010659325587,0.0,0.05395845896388651,1.3633578265876825,1.2
1,4590,4590,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7843503468451,0.697603892742723,693.176048308046,10.55056,57.70627166960021,0.0,0.05776948481607184,1.3694429844124139,1.2
1,4591,4591,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.95294373580174,0.7439215970644638,739.1997640333332,10.25748888888889,57.70627166960021,0.0,0.061605114095619064,1.3634619413285127,1.2
1,4592,4592,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.97232731523331,0.7330258590581478,728.3731836584393,10.55056,0.0,0.0,0.06070282387352607,0.21531755102040862,0.0
1,4593,4593,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.9917926126999,0.722131029029999,717.5475054985767,10.55056,0.0,0.0,0.059800608842284914,0.21531755102040862,0.0
1,4594,4594,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.01133962139173,0.7112371069043525,706.7227294785607,10.55056,0.0,0.0,0.0588984689956297,0.21531755102040862,0.0
1,4595,4595,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.13930577989842,0.7015478419988714,697.0949644559417,9.378275555555556,0.0,0.0,0.058096088378693365,0.19139337868480766,0.0
1,4596,4596,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.18609152384272,0.6909565724871413,686.5709200475281,10.25748888888889,0.0,0.0,0.057219011588259705,0.2093365079365075,0.0
1,4597,4597,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.09753489555965,0.6788614988395517,674.5526164769044,11.722844444444446,0.0,0.0,0.05621740282331065,0.23924172335600957,0.0
1,4598,4598,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.9549002576295,0.6661655584181054,661.9372599652139,12.308986666666668,0.0,0.0,0.055166035500059496,0.25120380952381005,0.0
1,4599,4599,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.0561200914001,0.6561791121266677,652.0141998318721,9.671346666666667,0.0,0.0,0.054339044906398216,0.197374421768707,0.0
