Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4600,4600,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,147.83240248732108,0.6425822498591229,638.5036398220223,13.1882,0.0,0.0,0.053213071074424724,0.2691469387755099,0.0
1,4601,4601,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.5817024983593,0.6286855833151034,624.695178458991,13.481271111111111,0.0,0.0,0.05206227006075431,0.275127981859411,0.0
1,4602,4602,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.73737215464266,0.619304135051585,615.3732762988058,9.085204444444445,0.0,0.0,0.051285380139912136,0.18541233560090653,0.0
1,4603,4603,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.81185908773878,0.6090206565304308,605.155069264254,9.96441777777778,0.0,0.0,0.05043379192134795,0.20335546485260814,0.0
1,4604,4604,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.00773917190034,0.6556415463544482,651.4800461071449,9.96441777777778,57.7010659325587,0.0,0.05429452838629426,1.357376783503783,1.2
1,4605,4605,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.20373163980463,0.7022636848867183,697.8062637324642,9.96441777777778,57.70627166960021,0.0,0.05815536825839356,1.3574808982446134,1.2
1,4606,4606,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.37229008032023,0.7485810008924472,743.829593606466,10.25748888888889,57.70627166960021,0.0,0.06199096538098725,1.3634619413285127,1.2
1,4607,4607,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.3916387142231,0.7376848746024788,733.002627412441,10.55056,0.0,0.0,0.06108864300462047,0.21531755102040862,0.0
1,4608,4608,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.4110690690731,0.7267896563230345,722.1765634655989,10.55056,0.0,0.0,0.06018639582178506,0.21531755102040862,0.0
1,4609,4609,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.51183422210943,0.7167981580234382,712.2484833902988,9.671346666666667,0.0,0.0,0.059358986864763624,0.197374421768707,0.0
1,4610,4610,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.55850558868354,0.7062056176520393,701.7231761886407,10.25748888888889,0.0,0.0,0.058481804832789454,0.2093365079365075,0.0
1,4611,4611,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.57817203796068,0.6953130226440075,690.8997188627338,10.55056,0.0,0.0,0.057579774886468364,0.21531755102040862,0.0
1,4612,4612,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.54375145900093,0.6838194606555658,679.4791090252398,11.136702222222223,0.0,0.0,0.05662797808361029,0.2272796371882091,0.0
1,4613,4613,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.50941708175608,0.6723268564639564,668.0594509052323,11.136702222222223,0.0,0.0,0.05567626059715245,0.2272796371882091,0.0
1,4614,4614,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.44808453769292,0.6605342726410325,656.3417171902192,11.429773333333335,0.0,0.0,0.05469970140763558,0.23326068027210844,0.0
1,4615,4615,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,148.38684043800845,0.6487426715334272,644.6249599530158,11.429773333333335,0.0,0.0,0.05372322359805115,0.23326068027210844,0.0
1,4616,4616,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.37985349803176,0.6375539277559085,633.5072335786132,10.843631111111112,0.0,0.0,0.05279666918731671,0.22129859410430797,0.0
1,4617,4617,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.40003483498313,0.6266670537220348,622.6894609145905,10.55056,0.0,0.0,0.0518951130022994,0.21531755102040862,0.0
1,4618,4618,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.44738218483948,0.6160820242759943,612.1716169648054,10.25748888888889,0.0,0.0,0.05101855295981377,0.2093365079365075,0.0
1,4619,4619,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.52189328376642,0.6057988142640715,601.9536767351982,9.96441777777778,0.0,0.0,0.050166986976847926,0.20335546485260814,0.0
1,4620,4620,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.717797531745,0.6524199725749443,648.2789203607998,9.96441777777778,57.7010659325587,0.0,0.05402774567553961,1.357376783503783,1.2
1,4621,4621,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.88672980010293,0.6987414422233658,694.3063775134159,10.25748888888889,57.70627166960021,0.0,0.05786368676668188,1.3634619413285127,1.2
1,4622,4622,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.08239901878824,0.7453599890976469,740.6290262777848,9.96441777777778,57.70627166960021,0.0,0.06172422920891615,1.3574808982446134,1.2
1,4623,4623,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.4517471378859,0.7272416348653987,722.6256732013319,17.584266666666668,0.0,0.0,0.06022382475217367,0.35886258503401436,0.0
1,4624,4624,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.7670624219408,0.7085229157993423,704.0257659379378,18.17040888888889,0.0,0.0,0.05867370330343676,0.37082467120181306,0.0
1,4625,4625,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.5158678779845,0.6946207541998279,690.2118443977303,13.481271111111111,0.0,0.0,0.05752244723708061,0.275127981859411,0.0
1,4626,4626,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.589789936437,0.6843309992937446,679.987400815837,9.96441777777778,0.0,0.0,0.056670339262924994,0.20335546485260814,0.0
1,4627,4627,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.63670480670157,0.6737411645189065,669.4647820377266,10.25748888888889,0.0,0.0,0.05579338128491764,0.2093365079365075,0.0
1,4628,4628,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.68369910072698,0.6631522122302996,658.9430401445145,10.25748888888889,0.0,0.0,0.05491649638674178,0.2093365079365075,0.0
1,4629,4629,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.70368845054477,0.6522632050060531,648.1231478299446,10.55056,0.0,0.0,0.05401476354945784,0.21531755102040862,0.0
1,4630,4630,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,147.72375946791675,0.6413751051990751,637.3041571730677,10.55056,0.0,0.0,0.053113105856577025,0.21531755102040862,0.0
1,4631,4631,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.68974342333783,0.6298860380370871,625.8880136323811,11.136702222222223,0.0,0.0,0.05216168127613811,0.2272796371882091,0.0
1,4632,4632,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.7099822694621,0.6189998029940232,615.0708759033539,10.55056,0.0,0.0,0.051260178006780066,0.21531755102040862,0.0
1,4633,4633,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.7573871236989,0.6084154124855434,604.553666835653,10.25748888888889,0.0,0.0,0.050383670875544045,0.2093365079365075,0.0
1,4634,4634,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8720186631416,0.6541335407015733,649.9816120958664,10.843631111111112,57.7010659325587,0.0,0.054169648478695424,1.375319912755483,1.2
1,4635,4635,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.95968499568937,0.6995520555076598,695.111845657958,11.136702222222223,57.70627166960021,0.0,0.05793081470605534,1.3814050705802143,1.2
1,4636,4636,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.01992632802637,0.7446658480891819,739.9392911340708,11.429773333333335,57.70627166960021,0.0,0.06166674649004674,1.3873861136641137,1.2
1,4637,4637,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.95805124152605,0.732867236016956,728.215567432372,11.429773333333335,0.0,0.0,0.060689688093372114,0.23326068027210844,0.0
1,4638,4638,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.89626464461625,0.7210696071624028,716.4928207076484,11.429773333333335,0.0,0.0,0.05971271111823056,0.23326068027210844,0.0
1,4639,4639,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.80748216857313,0.708972024095257,704.472023645303,11.722844444444446,0.0,0.0,0.05871089454498734,0.23924172335600957,0.0
1,4640,4640,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.718790424403,0.6968754491600334,692.4522283160461,11.722844444444446,0.0,0.0,0.05770916145645855,0.23924172335600957,0.0
1,4641,4641,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.68435812724437,0.685381756969382,681.0314891027643,11.136702222222223,0.0,0.0,0.05675735387138631,0.2272796371882091,0.0
1,4642,4642,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.62292767142745,0.6735880852380827,669.3126743845681,11.429773333333335,0.0,0.0,0.05578070459076325,0.23326068027210844,0.0
1,4643,4643,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.58867002949822,0.6620963336610913,657.8938634674473,11.136702222222223,0.0,0.0,0.05482905771042981,0.2272796371882091,0.0
1,4644,4644,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.55449857570582,0.6506055397300647,646.4760041179029,11.136702222222223,0.0,0.0,0.05387749013400308,0.2272796371882091,0.0
1,4645,4645,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.5745820255674,0.6397175780618599,635.657150723002,10.55056,0.0,0.0,0.052975843880573546,0.21531755102040862,0.0
1,4646,4646,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.5676627737917,0.6285295863754636,624.5401716660351,10.843631111111112,0.0,0.0,0.052049351751482224,0.22129859410430797,0.0
1,4647,4647,17.291195555555557,0.0,17.291195555555557,0.0,166.82792978670705,0.0,0.0,0.0,144.96497148225953,0.6107219053584393,606.845519893982,17.291195555555557,0.0,0.0,0.050574674547377456,0.352881541950115,0.0
1,4648,4648,17.584266666666668,57.7010659325587,17.584266666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.45664541196177,0.6495182823551308,645.3956478032508,17.584266666666668,57.7010659325587,0.0,0.05378745293801573,1.5128839036851893,1.2
1,4649,4649,17.291195555555557,57.70627166960021,17.291195555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.9755747706027,0.6886174974511411,684.246691632208,17.291195555555557,57.70627166960021,0.0,0.05702530974516277,1.5070069753421202,1.2
1,4650,4650,17.291195555555557,57.70627166960021,17.291195555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.4942108851304,0.7277134542792267,723.0944978741795,17.291195555555557,57.70627166960021,0.0,0.060262896730909205,1.5070069753421202,1.2
1,4651,4651,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.7709158977745,0.7752323988641611,770.3118293280648,9.085204444444445,57.70627166960021,0.0,0.06419800227752853,1.3395377689929118,1.2
1,4652,4652,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,158.84423336889202,0.7649359263210225,760.0807107474274,9.96441777777778,0.0,0.0,0.06334533800711954,0.20335546485260814,0.0
1,4653,4653,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,157.86345934085415,0.7540384371206017,749.2523902936406,10.55056,0.0,0.0,0.06244290276636725,0.21531755102040862,0.0
1,4654,4654,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.88276704398527,0.7431418560442808,738.4249721998916,10.55056,0.0,0.0,0.06154054272855169,0.21531755102040862,0.0
1,4655,4655,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.90215647147448,0.7322461830163832,727.5984563909839,10.55056,0.0,0.0,0.060638257887405934,0.21531755102040862,0.0
1,4656,4656,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.9216276165114,0.7213514179612378,716.7728427917268,10.55056,0.0,0.0,0.059736048236663626,0.21531755102040862,0.0
1,4657,4657,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.94118047228625,0.7104575608031803,705.9481313269364,10.55056,0.0,0.0,0.05883391377005887,0.21531755102040862,0.0
1,4658,4658,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.93373067064002,0.6992636741182223,694.8252946882525,10.843631111111112,0.0,0.0,0.05790693346847675,0.22129859410430797,0.0
1,4659,4659,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.89928046179418,0.6877697829088243,683.4043577194396,11.136702222222223,0.0,0.0,0.05695510940240351,0.2272796371882091,0.0
1,4660,4660,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,150.8378320957827,0.6759759121753633,671.6853452621921,11.429773333333335,0.0,0.0,0.055978443642152854,0.23326068027210844,0.0
1,4661,4661,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,149.77647218380173,0.6641830242644635,659.9673093893159,11.429773333333335,0.0,0.0,0.055001859270715554,0.23326068027210844,0.0
1,4662,4662,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,148.68811635713033,0.6520901817458926,647.9512227862471,11.722844444444446,0.0,0.0,0.05400043526845963,0.23924172335600957,0.0
1,4663,4663,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.59985122677784,0.6399983469641982,635.9361375237285,11.722844444444446,0.0,0.0,0.05299909471820389,0.23924172335600957,0.0
1,4664,4664,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.53876114653593,0.6282084571837326,624.2210807514972,11.429773333333335,0.0,0.0,0.052022758625843595,0.23326068027210844,0.0
1,4665,4665,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.4777594904674,0.6164195498940822,612.507000233997,11.429773333333335,0.0,0.0,0.05104650389482432,0.23326068027210844,0.0
1,4666,4666,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.41684625120354,0.6046316250133725,600.7938958898733,11.429773333333335,0.0,0.0,0.050070330518365964,0.23326068027210844,0.0
1,4667,4667,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.50442180770253,0.6500491311966947,645.92312723115,11.136702222222223,57.7010659325587,0.0,0.0538314132203642,1.381300955839384,1.2
1,4668,4668,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61920313467132,0.6957689237185704,691.352726233496,10.843631111111112,57.70627166960021,0.0,0.05761752864684524,1.3754240274963132,1.2
1,4669,4669,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.7065572018465,0.7411839689094054,736.479512202743,11.136702222222223,57.70627166960021,0.0,0.06137840755085782,1.3814050705802143,1.2
1,4670,4670,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.67179259078972,0.7296865843421082,725.0551040491373,11.136702222222223,0.0,0.0,0.06042629419527772,0.2272796371882091,0.0
1,4671,4671,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.66419857146695,0.718491095238522,713.9306751627266,10.843631111111112,0.0,0.0,0.05949918119532683,0.22129859410430797,0.0
1,4672,4672,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.65668851831248,0.707296539092361,702.8071733120564,10.843631111111112,0.0,0.0,0.058572145454792605,0.22129859410430797,0.0
1,4673,4673,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.62217806297937,0.6958019784775485,691.3855711866917,11.136702222222223,0.0,0.0,0.05762026595438718,0.2272796371882091,0.0
1,4674,4674,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.61483817820059,0.6846093130911176,680.2639480946862,10.843631111111112,0.0,0.0,0.05669338679012303,0.22129859410430797,0.0
1,4675,4675,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.58049787706247,0.673116643078472,668.8442245714228,11.136702222222223,0.0,0.0,0.05574166385293965,0.2272796371882091,0.0
1,4676,4676,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.54624377094945,0.6616249307883272,657.4254526917864,11.136702222222223,0.0,0.0,0.05479002022600104,0.2272796371882091,0.0
1,4677,4677,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.56624457537808,0.6507360508375342,646.6056868428376,10.55056,0.0,0.0,0.053888297928397166,0.21531755102040862,0.0
1,4678,4678,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.61341140775608,0.6401490156417341,636.0858498742251,10.25748888888889,0.0,0.0,0.05301157178716769,0.2093365079365075,0.0
1,4679,4679,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.60648892019856,0.6289609880022061,624.968835092329,10.843631111111112,0.0,0.0,0.05208507668075082,0.22129859410430797,0.0
1,4680,4680,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.62673470419807,0.6180748300466453,614.1517739615135,10.55056,0.0,0.0,0.05118357979510905,0.21531755102040862,0.0
1,4681,4681,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.64706213438228,0.6071895792709141,603.335614252459,10.55056,0.0,0.0,0.05028215803420777,0.21531755102040862,0.0
1,4682,4682,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7887872289238,0.6532087469880423,649.0626882502364,10.55056,57.7010659325587,0.0,0.054093065109612176,1.3693388696715836,1.2
1,4683,4683,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.87646049742443,0.6986273388602715,694.1929983893152,11.136702222222223,57.70627166960021,0.0,0.05785423771891952,1.3814050705802143,1.2
1,4684,4684,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.963793126486,0.7440421458498446,739.3195476692158,11.136702222222223,57.70627166960021,0.0,0.061615096897176085,1.3814050705802143,1.2
1,4685,4685,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.92900707910223,0.7325445231011357,727.894902845988,11.136702222222223,0.0,0.0,0.06066296381748379,0.2272796371882091,0.0
1,4686,4686,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.92139162523875,0.7213487958359863,716.7702373096776,10.843631111111112,0.0,0.0,0.05973583109506438,0.22129859410430797,0.0
1,4687,4687,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.88677577798006,0.7098530641997784,705.3474715956463,11.136702222222223,0.0,0.0,0.05878385462085559,0.2272796371882091,0.0
1,4688,4688,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.8251617873589,0.6980573531928767,693.6266305455757,11.429773333333335,0.0,0.0,0.057807036465170075,0.23326068027210844,0.0
1,4689,4689,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.73655190322054,0.6859616878135616,681.6077389990771,11.722844444444446,0.0,0.0,0.056805378698147946,0.23924172335600957,0.0
1,4690,4690,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.67511709792228,0.6741679677546919,669.8888762600562,11.429773333333335,0.0,0.0,0.05582872541545598,0.23326068027210844,0.0
1,4691,4691,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.61377074552445,0.6623752305058271,658.1709900929303,11.429773333333335,0.0,0.0,0.05485215352053757,0.23326068027210844,0.0
1,4692,4692,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.55251283865599,0.6505834759850666,646.4540804163183,11.429773333333335,0.0,0.0,0.053875663006610404,0.23326068027210844,0.0
1,4693,4693,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.57259645399563,0.6396955161555071,635.6352288483926,10.55056,0.0,0.0,0.052974016905441505,0.21531755102040862,0.0
1,4694,4694,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.53859300633454,0.6282065889592727,624.2192243850665,11.136702222222223,0.0,0.0,0.05202260391574851,0.2272796371882091,0.0
1,4695,4695,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.5588444483269,0.6173204938702989,613.4022257218099,10.55056,0.0,0.0,0.0511211122361705,0.21531755102040862,0.0
1,4696,4696,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.60626189738213,0.606736243304246,602.8851557082909,10.25748888888889,0.0,0.0,0.05024461669374872,0.2093365079365075,0.0
1,4697,4697,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7209060305937,0.652454511451041,648.3132400110982,10.843631111111112,57.7010659325587,0.0,0.05403060588474858,1.375319912755483,1.2
1,4698,4698,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80858495586085,0.6978731661762316,693.4436126041969,11.136702222222223,57.70627166960021,0.0,0.05779178369899133,1.3814050705802143,1.2
1,4699,4699,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.92300760256728,0.7435889733618588,738.869251566095,10.843631111111112,57.70627166960021,0.0,0.06157756909459914,1.3754240274963132,1.2
1,4700,4700,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.88822495397716,0.732091388377524,727.4446442675425,11.136702222222223,0.0,0.0,0.06062543914222373,0.2272796371882091,0.0
1,4701,4701,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.85352853727437,0.7205947615252709,716.020989019598,11.136702222222223,0.0,0.0,0.059673388534011,0.2272796371882091,0.0
1,4702,4702,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.84600270662276,0.7094000300735861,704.8973129761064,10.843631111111112,0.0,0.0,0.05874633827619855,0.22129859410430797,0.0
1,4703,4703,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.89272955915646,0.6988081062128496,694.3726183719828,10.25748888888889,0.0,0.0,0.05786920729827342,0.2093365079365075,0.0
1,4704,4704,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.9124514897694,0.6879161276641046,683.5497735925607,10.55056,0.0,0.0,0.05696722840174687,0.21531755102040862,0.0
1,4705,4705,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.98642383292093,0.6776269314768993,673.3258851832345,9.96441777777778,0.0,0.0,0.05611516669582753,0.20335546485260814,0.0
1,4706,4706,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.0063046223444,0.6667367180260488,662.5047942982447,10.55056,0.0,0.0,0.05521333396935118,0.21531755102040862,0.0
1,4707,4707,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.99918272701902,0.6555464747446557,651.3855779376466,10.843631111111112,0.0,0.0,0.05428665538275245,0.22129859410430797,0.0
1,4708,4708,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.01922911986796,0.6446581013318662,640.566315411594,10.55056,0.0,0.0,0.05338497503221886,0.21531755102040862,0.0
1,4709,4709,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.01227281416777,0.6334696979351975,629.4489272575697,10.843631111111112,0.0,0.0,0.05245844880886489,0.22129859410430797,0.0
1,4710,4710,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.00540042149305,0.6222822269054785,618.3324655525583,10.843631111111112,0.0,0.0,0.051531999796029536,0.22129859410430797,0.0
1,4711,4711,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.99861193485108,0.611095688165012,607.2169302193557,10.843631111111112,0.0,0.0,0.05060562798727858,0.22129859410430797,0.0
1,4712,4712,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.08613901087645,0.6565126556764049,652.3456263077717,11.136702222222223,57.7010659325587,0.0,0.054366666081154404,1.381300955839384,1.2
1,4713,4713,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.14670313871218,0.7016300348745798,697.176635635497,11.429773333333335,57.70627166960021,0.0,0.0581028948775312,1.3873861136641137,1.2
1,4714,4714,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.1798445248542,0.7464427169428243,741.704881812596,11.722844444444446,57.70627166960021,0.0,0.061813891308658726,1.3933671567480148,1.2
1,4715,4715,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,156.11795611183743,0.7346439567981938,729.9810109783407,11.429773333333335,0.0,0.0,0.060836820649915885,0.23326068027210844,0.0
1,4716,4716,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.08324055087155,0.723147117231906,718.5571443665037,11.136702222222223,0.0,0.0,0.05988475242657753,0.2272796371882091,0.0
1,4717,4717,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.04861121620237,0.7116512357355819,707.1342297435511,11.136702222222223,0.0,0.0,0.058932763542257786,0.2272796371882091,0.0
1,4718,4718,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.0140681006444,0.7001563122293825,695.7122670301504,11.136702222222223,0.0,0.0,0.05798085399034506,0.2272796371882091,0.0
1,4719,4719,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.95252683566304,0.6883614092851448,683.9922289137936,11.429773333333335,0.0,0.0,0.05700410275137876,0.23326068027210844,0.0
1,4720,4720,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.97232711650292,0.6774703012944769,673.1702491668264,10.55056,0.0,0.0,0.056102195946897776,0.21531755102040862,0.0
1,4721,4721,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.96512471930302,0.6662791635478114,662.0501440183225,10.843631111111112,0.0,0.0,0.05517544328846758,0.22129859410430797,0.0
1,4722,4722,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.01217497833568,0.6556908330926188,651.529020011612,10.25748888888889,0.0,0.0,0.05429860988512477,0.2093365079365075,0.0
1,4723,4723,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.03222028849703,0.644802447649967,640.7097455320533,10.55056,0.0,0.0,0.05339692853838263,0.21531755102040862,0.0
1,4724,4724,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.0523472615492,0.6339149695727688,629.8913726587011,10.55056,0.0,0.0,0.05249532233175274,0.21531755102040862,0.0
1,4725,4725,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.07255589068694,0.6230283987854105,619.0739013164218,10.55056,0.0,0.0,0.0515937912589734,0.21531755102040862,0.0
1,4726,4726,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.11993053045532,0.6124436725606147,608.5563586632699,10.25748888888889,0.0,0.0,0.05071725632663304,0.2093365079365075,0.0
1,4727,4727,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.1673845556704,0.6018598283963378,598.0396924720056,10.25748888888889,0.0,0.0,0.04984079443887038,0.2093365079365075,0.0
1,4728,4728,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.33623398469325,0.6481803776077026,644.0662350297804,10.25748888888889,57.7010659325587,0.0,0.053676659307423984,1.3633578265876825,1.2
1,4729,4729,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5051980500134,0.6945022005557047,690.0940432395074,10.25748888888889,57.70627166960021,0.0,0.0575126296557636,1.3634619413285127,1.2
1,4730,4730,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.64673034031176,0.7405192260034641,735.8189885653682,10.55056,57.70627166960021,0.0,0.06132335932705794,1.3694429844124139,1.2
1,4731,4731,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.66613943752628,0.7296237715280698,724.9926899217633,10.55056,0.0,0.0,0.06042109258452898,0.21531755102040862,0.0
1,4732,4732,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.68563025064935,0.7187292250072151,714.167293469712,10.55056,0.0,0.0,0.059518901030895244,0.21531755102040862,0.0
1,4733,4733,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.70520277287136,0.7078355863652371,703.3427991340318,10.55056,0.0,0.0,0.05861678465989097,0.21531755102040862,0.0
1,4734,4734,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.72485699738314,0.6969428555264794,692.5192068395462,10.55056,0.0,0.0,0.057714743465250955,0.21531755102040862,0.0
1,4735,4735,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.7175085560265,0.6857500950669612,681.397489277903,10.843631111111112,0.0,0.0,0.056787856427860904,0.22129859410430797,0.0
1,4736,4736,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.68315969902358,0.6742573299891508,669.9776712928744,11.136702222222223,0.0,0.0,0.05583612561820772,0.2272796371882091,0.0
1,4737,4737,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.59472831505926,0.6621636479451029,657.9607504929803,11.722844444444446,0.0,0.0,0.05483463209375617,0.23924172335600957,0.0
1,4738,4738,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.56055635640973,0.6506728484045526,646.5428855695171,11.136702222222223,0.0,0.0,0.0538830640527975,0.2272796371882091,0.0
1,4739,4739,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.52647057875677,0.6391830064306308,635.1259721347975,11.136702222222223,0.0,0.0,0.05293157530917556,0.2272796371882091,0.0
1,4740,4740,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.4924709749186,0.62769412194354,623.7100101095308,11.136702222222223,0.0,0.0,0.05198016585628226,0.2272796371882091,0.0
1,4741,4741,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.45855753771409,0.6162061948634899,612.2949994144329,11.136702222222223,0.0,0.0,0.05102883568751004,0.2272796371882091,0.0
1,4742,4742,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.45181462131242,0.6050201624590269,601.1799672034084,10.843631111111112,0.0,0.0,0.050102505809101465,0.22129859410430797,0.0
1,4743,4743,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.51230290243083,0.6501366989158982,646.0101391388935,11.429773333333335,57.7010659325587,0.0,0.05383866481697588,1.3872819989232834,1.2
1,4744,4744,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6812522953412,0.6964583588371246,692.0377853566114,10.25748888888889,57.70627166960021,0.0,0.05767462166485635,1.3634619413285127,1.2
1,4745,4745,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.79568555310271,0.7421742839233635,737.4635414707802,10.843631111111112,57.70627166960021,0.0,0.061460416823967016,1.3754240274963132,1.2
1,4746,4746,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.8692509600823,0.7318805662231367,727.2351602474643,9.96441777777778,0.0,0.0,0.06060798068567916,0.20335546485260814,0.0
1,4747,4747,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.9158092085949,0.7212867689843877,716.708604156068,10.25748888888889,0.0,0.0,0.05973069457088658,0.2093365079365075,0.0
1,4748,4748,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.98953127193653,0.7109947919104057,706.4819525108614,9.96441777777778,0.0,0.0,0.05887840257611981,0.20335546485260814,0.0
1,4749,4749,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.03624616375646,0.7004027351528496,695.9571258534432,10.25748888888889,0.0,0.0,0.05800126059283634,0.2093365079365075,0.0
1,4750,4750,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.02887177330263,0.6892096863700291,684.8351217985488,10.843631111111112,0.0,0.0,0.05707434967901898,0.22129859410430797,0.0
1,4751,4751,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.0486656920644,0.6783185076896042,674.0130718105078,10.55056,0.0,0.0,0.056172437020627373,0.21531755102040862,0.0
1,4752,4752,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.09562565601598,0.6677291739557331,663.4909508931479,10.25748888888889,0.0,0.0,0.055295520534473536,0.2093365079365075,0.0
1,4753,4753,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.14266503997058,0.6571407226663398,652.9697068191979,10.25748888888889,0.0,0.0,0.05441867712469355,0.2093365079365075,0.0
1,4754,4754,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.18978383730985,0.6465531537478874,642.4493395155873,10.25748888888889,0.0,0.0,0.05354190678519771,0.2093365079365075,0.0
1,4755,4755,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.2098976800663,0.6356655297785143,631.6308216760699,10.55056,0.0,0.0,0.052640288497047244,0.21531755102040862,0.0
1,4756,4756,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.23009318000248,0.6247788131111387,620.8132053797058,10.55056,0.0,0.0,0.05173874534375413,0.21531755102040862,0.0
1,4757,4757,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.22328596896395,0.6135920663218217,609.6974633181842,10.843631111111112,0.0,0.0,0.050812356306207535,0.22129859410430797,0.0
1,4758,4758,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.16239393582688,0.6018043770647431,597.9845931021367,11.429773333333335,0.0,0.0,0.049836202442048234,0.23326068027210844,0.0
1,4759,4759,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.22290633533578,0.6469211815037307,642.815031318797,11.429773333333335,57.7010659325587,0.0,0.0535723836418699,1.3872819989232834,1.2
1,4760,4760,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.28354239922777,0.6920393599914197,687.6468348627712,11.429773333333335,57.70627166960021,0.0,0.05730867862844998,1.3873861136641137,1.2
1,4761,4761,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.34384007678113,0.7371537786309017,732.4749024231169,11.429773333333335,57.70627166960021,0.0,0.0610446622571145,1.3873861136641137,1.2
1,4762,4762,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.3091056921515,0.7256567299127943,721.0508279869929,11.136702222222223,0.0,0.0,0.06009257671364221,0.2272796371882091,0.0
1,4763,4763,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.27445753538723,0.7141606392820802,709.6277055570719,11.136702222222223,0.0,0.0,0.059140570510631874,0.2272796371882091,0.0
1,4764,4764,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.23989559930266,0.7026655066589186,698.2055350540201,11.136702222222223,0.0,0.0,0.0581886436414718,0.2272796371882091,0.0
1,4765,4765,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.1241667926636,0.6902685199184844,685.8872346989637,12.015915555555555,0.0,0.0,0.05716203306100206,0.24522276643990892,0.0
1,4766,4766,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.11686840882402,0.6790763156536002,674.7660698016655,10.843631111111112,0.0,0.0,0.05623519208281236,0.22129859410430797,0.0
1,4767,4767,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.00131652111747,0.666681294679083,662.4497227353801,12.015915555555555,0.0,0.0,0.0552087442899725,0.24522276643990892,0.0
1,4768,4768,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,148.29000164637404,0.6476666849597117,643.5558029013425,18.46348,0.0,0.0,0.05363411975175786,0.37680571428571596,0.0
1,4769,4769,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,146.57882938120355,0.6286536597911504,624.6634575606245,18.46348,0.0,0.0,0.05205962643225473,0.37680571428571596,0.0
1,4770,4770,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.57199310881492,0.6174665900979435,613.5473946447545,10.843631111111112,0.0,0.0,0.05113321065461743,0.22129859410430797,0.0
1,4771,4771,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.70066254619766,0.6077851394021961,603.9273942333716,9.378275555555556,0.0,0.0,0.05033147714254285,0.19139337868480766,0.0
1,4772,4772,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.89655189673766,0.6544061321859742,650.2524733825151,9.96441777777778,57.7010659325587,0.0,0.054192222133720734,1.357376783503783,1.2
1,4773,4773,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0383849075488,0.7004264989727644,695.9807388391972,10.55056,57.70627166960021,0.0,0.05800322850564191,1.3694429844124139,1.2
1,4774,4774,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.20695712695874,0.7467439680773194,742.0042208402734,10.25748888888889,57.70627166960021,0.0,0.06183883830654834,1.3634619413285127,1.2
1,4775,4775,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.25340389995745,0.7361489322217493,731.4764339938278,10.25748888888889,0.0,0.0,0.06096144962028734,0.2093365079365075,0.0
1,4776,4776,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.29993013572505,0.7255547792858339,720.9495244629527,10.25748888888889,0.0,0.0,0.060084134049750194,0.2093365079365075,0.0
1,4777,4777,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.34653582763968,0.7149615091959964,710.4234921745385,10.25748888888889,0.0,0.0,0.05920689158884395,0.2093365079365075,0.0
1,4778,4778,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.42030533042973,0.7046700592269969,700.1973642886638,9.96441777777778,0.0,0.0,0.05835464324432568,0.20335546485260814,0.0
1,4779,4779,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.4670676577448,0.6940785295304976,689.6730613469308,10.25748888888889,0.0,0.0,0.0574775449076532,0.2093365079365075,0.0
1,4780,4780,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.48682506018284,0.6831869451131427,678.8506081972607,10.55056,0.0,0.0,0.0565755986496592,0.21531755102040862,0.0
1,4781,4781,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.4795797881543,0.6719953309794922,667.7300296855043,10.843631111111112,0.0,0.0,0.055648806541003785,0.22129859410430797,0.0
1,4782,4782,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.47241845323174,0.6608046494803528,656.6103778886239,10.843631111111112,0.0,0.0,0.05472209166502407,0.22129859410430797,0.0
1,4783,4783,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.46534104842044,0.6496149005380051,645.4916527293933,10.843631111111112,0.0,0.0,0.053795454015284044,0.22129859410430797,0.0
1,4784,4784,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.37709448267702,0.6375232720297447,633.4767724310461,11.722844444444446,0.0,0.0,0.052794130546799406,0.23924172335600957,0.0
1,4785,4785,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.2889386041474,0.6254326511571933,621.4628933727238,11.722844444444446,0.0,0.0,0.05179289052193714,0.23924172335600957,0.0
1,4786,4786,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.22795776662406,0.6136439751847117,609.7490427041718,11.429773333333335,0.0,0.0,0.0508166549465932,0.23326068027210844,0.0
1,4787,4787,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.2483184282197,0.6027590936468856,598.9332498893887,10.55056,0.0,0.0,0.04991526376276262,0.21531755102040862,0.0
1,4788,4788,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3629923900537,0.6484776932228188,644.3616635176809,10.843631111111112,57.7010659325587,0.0,0.05370128039984007,1.375319912755483,1.2
1,4789,4789,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4777855028073,0.6941976166978588,689.791392642003,10.843631111111112,57.70627166960021,0.0,0.05748740667072281,1.3754240274963132,1.2
1,4790,4790,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.59223571613484,0.7399137301792759,735.2173359555646,10.843631111111112,57.70627166960021,0.0,0.06127321743108299,1.3754240274963132,1.2
1,4791,4791,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.34080574107065,0.726008952678563,721.4008151178556,13.481271111111111,0.0,0.0,0.06012174473854951,0.275127981859411,0.0
1,4792,4792,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.68321463159174,0.7075912736843526,703.1000371591505,17.87733777777778,0.0,0.0,0.05859655280932999,0.3648436281179137,0.0
1,4793,4793,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.05284601605499,0.6894760668450555,685.0998114984575,17.584266666666668,0.0,0.0,0.05709640899228748,0.35886258503401436,0.0
1,4794,4794,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.20805974371186,0.6800895527079096,675.7728756188523,9.085204444444445,0.0,0.0,0.056319099559867684,0.18541233560090653,0.0
1,4795,4795,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.3091751475253,0.6701019460836144,665.8486625175394,9.671346666666667,0.0,0.0,0.05549201287753475,0.197374421768707,0.0
1,4796,4796,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.35619673568894,0.6595132970632105,655.3272219676206,10.25748888888889,0.0,0.0,0.05461515309339284,0.2093365079365075,0.0
1,4797,4797,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.3762133773705,0.6486245930818945,644.5076309712322,10.55056,0.0,0.0,0.053713445368050027,0.21531755102040862,0.0
1,4798,4798,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.42339604568167,0.6380377338409073,633.9879688406089,10.25748888888889,0.0,0.0,0.052836733797867234,0.2093365079365075,0.0
1,4799,4799,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.4435737540874,0.6271508194898598,623.1701561153144,10.55056,0.0,0.0,0.051935174274132384,0.21531755102040862,0.0
1,4800,4800,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.436748753001,0.6159638750333446,612.0542176412315,10.843631111111112,0.0,0.0,0.05100876886750825,0.22129859410430797,0.0
1,4801,4801,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.48417637669755,0.6053797375188615,601.5372599617191,10.25748888888889,0.0,0.0,0.05013228268703385,0.2093365079365075,0.0
1,4802,4802,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.65299940640196,0.6516999934044662,647.5635110555363,10.25748888888889,57.7010659325587,0.0,0.0539681232649001,1.3633578265876825,1.2
1,4803,4803,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.82193707460368,0.6980215230511518,693.5910278255946,10.25748888888889,57.70627166960021,0.0,0.057804069324576594,1.3634619413285127,1.2
1,4804,4804,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9634429699833,0.7440382552220366,739.3156817360731,10.55056,57.70627166960021,0.0,0.06161477470923186,1.3694429844124139,1.2
1,4805,4805,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.9286569517792,0.7325406327975467,727.8910372350064,11.136702222222223,0.0,0.0,0.060662641656388565,0.2272796371882091,0.0
1,4806,4806,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.86687280439355,0.7207430311599283,716.1683175544658,11.429773333333335,0.0,0.0,0.05968566693511675,0.23326068027210844,0.0
1,4807,4807,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.83226150036992,0.7092473500041102,704.7456020004142,11.136702222222223,0.0,0.0,0.058733694641254615,0.2272796371882091,0.0
1,4808,4808,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.77065205260521,0.6974516894733914,693.0248111061433,11.429773333333335,0.0,0.0,0.05775688066556741,0.23326068027210844,0.0
1,4809,4809,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.7091310722945,0.6856570119143833,681.3049969444468,11.429773333333335,0.0,0.0,0.05678014809104482,0.23326068027210844,0.0
1,4810,4810,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.62061419071574,0.6735623798968415,669.2871322007483,11.722844444444446,0.0,0.0,0.05577857589805387,0.23924172335600957,0.0
1,4811,4811,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.5863567415766,0.662070630461962,657.8683234121428,11.136702222222223,0.0,0.0,0.054826929195111486,0.2272796371882091,0.0
1,4812,4812,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.52510111920844,0.6502789013245384,646.1514389577542,11.429773333333335,0.0,0.0,0.053850440783211447,0.23326068027210844,0.0
1,4813,4813,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.5181026575083,0.6390900295278702,635.0335853767677,10.843631111111112,0.0,0.0,0.052923875771044904,0.22129859410430797,0.0
1,4814,4814,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.5382724736964,0.6282030274855156,624.2156855167619,10.55056,0.0,0.0,0.052022308985478945,0.21531755102040862,0.0
1,4815,4815,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.39601777430138,0.6155113086033488,611.6045237493181,12.308986666666668,0.0,0.0,0.05097129125338096,0.25120380952381005,0.0
1,4816,4816,17.87733777777778,57.7010659325587,17.87733777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86057142212957,0.6540063491347728,649.8552278417501,17.87733777777778,57.7010659325587,0.0,0.054159115579777484,1.5188649467690887,1.2
1,4817,4817,17.291195555555557,57.70627166960021,17.291195555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.37946712026962,0.6931051902252181,688.7059000390375,17.291195555555557,57.70627166960021,0.0,0.05739694141503771,1.5070069753421202,1.2
1,4818,4818,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.57517861084492,0.7397242067871658,735.0290155098626,9.96441777777778,57.70627166960021,0.0,0.061257522752717945,1.3574808982446134,1.2
1,4819,4819,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.7841842001517,0.7309353800016857,726.2959733296208,8.499062222222223,0.0,0.0,0.060529708586517274,0.17345024943310605,0.0
