Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,4820,4820,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.91200262161016,0.7212444735734463,716.6665772033475,9.378275555555556,0.0,0.0,0.05972719203294837,0.19139337868480766,0.0
1,4821,4821,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.95864064081763,0.7106515626757517,706.140901827205,10.25748888888889,0.0,0.0,0.05884997931721018,0.2093365079365075,0.0
1,4822,4822,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.97827374550712,0.6997585971723013,695.3170763574949,10.55056,0.0,0.0,0.05794791868968205,0.21531755102040862,0.0
1,4823,4823,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.0250729087876,0.6891674767643067,684.7931801064228,10.25748888888889,0.0,0.0,0.05707085424672246,0.2093365079365075,0.0
1,4824,4824,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.07195150547113,0.6785772389496794,674.270160846705,10.25748888888889,0.0,0.0,0.05619386289246645,0.2093365079365075,0.0
1,4825,4825,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.1189095289383,0.6679878836548699,663.7480185052589,10.25748888888889,0.0,0.0,0.05531694462082331,0.2093365079365075,0.0
1,4826,4826,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.13886261122042,0.6570984734580047,652.9277257758256,10.55056,0.0,0.0,0.05441517841285321,0.21531755102040862,0.0
1,4827,4827,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.1318130027293,0.6459090333636588,641.809307504271,10.843631111111112,0.0,0.0,0.05348856633921752,0.22129859410430797,0.0
1,4828,4828,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.1519316763886,0.6350214630709845,630.9908430007546,10.55056,0.0,0.0,0.052586952496104226,0.21531755102040862,0.0
1,4829,4829,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.14504764547536,0.6238338627275041,619.8742528027645,10.843631111111112,0.0,0.0,0.051660492774628274,0.22129859410430797,0.0
1,4830,4830,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.16533188291444,0.6129481320323827,609.0576162204732,10.55056,0.0,0.0,0.05075903127097869,0.21531755102040862,0.0
1,4831,4831,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.1315290406343,0.6014614337848253,597.6438265581994,11.136702222222223,0.0,0.0,0.0498078028634219,0.2272796371882091,0.0
1,4832,4832,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.19204401221776,0.6465782668024196,642.4742931720716,11.429773333333335,57.7010659325587,0.0,0.05354398642987512,1.3872819989232834,1.2
1,4833,4833,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.25268264797003,0.6916964738663338,687.3061251108915,11.429773333333335,57.70627166960021,0.0,0.05728028378288954,1.3873861136641137,1.2
1,4834,4834,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.28589853581963,0.7365099837313291,731.8351938305343,11.722844444444446,57.70627166960021,0.0,0.060991348764941604,1.3933671567480148,1.2
1,4835,4835,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.2511689796517,0.7250129886627967,720.4111727034597,11.136702222222223,0.0,0.0,0.06003926766426033,0.2272796371882091,0.0
1,4836,4836,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.21652565094678,0.7135169516771867,708.9881035781456,11.136702222222223,0.0,0.0,0.05908726590367078,0.2272796371882091,0.0
1,4837,4837,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.15488418116956,0.7017209353463283,697.2669591420764,11.429773333333335,0.0,0.0,0.05811042246371168,0.23326068027210844,0.0
1,4838,4838,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.0933311815148,0.689925902016831,685.5467914680437,11.429773333333335,0.0,0.0,0.057133660427372585,0.23326068027210844,0.0
1,4839,4839,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.00478228326025,0.6778309142584473,673.5285732414683,11.722844444444446,0.0,0.0,0.056132058775020276,0.23924172335600957,0.0
1,4840,4840,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.94340845876366,0.6660378717640406,661.8103837662605,11.429773333333335,0.0,0.0,0.055155461602321904,0.23326068027210844,0.0
1,4841,4841,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.9092074434355,0.6545467493715055,650.3921980400246,11.136702222222223,0.0,0.0,0.05420386682557085,0.2272796371882091,0.0
1,4842,4842,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.98343005692422,0.6442603339658246,640.1710727619944,9.96441777777778,0.0,0.0,0.05335203539978286,0.20335546485260814,0.0
1,4843,4843,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.0577298185285,0.6339747757614276,629.9507992444042,9.96441777777778,0.0,0.0,0.052500274959947,0.20335546485260814,0.0
1,4844,4844,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.0779379991198,0.6230881999902201,619.1333229499094,10.55056,0.0,0.0,0.05159874347444865,0.21531755102040862,0.0
1,4845,4845,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.0711434676797,0.6119015940853298,608.0177208785902,10.843631111111112,0.0,0.0,0.0506723661037245,0.22129859410430797,0.0
1,4846,4846,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.11860155848333,0.6013177950942592,597.5010995738081,10.25748888888889,0.0,0.0,0.04979590795681374,0.2093365079365075,0.0
1,4847,4847,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2603706914062,0.6473374521267354,643.2286597811421,10.55056,57.7010659325587,0.0,0.053606855553057935,1.3693388696715836,1.2
1,4848,4848,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.40225671731775,0.6933584079701971,688.9575105556244,10.55056,57.70627166960021,0.0,0.05741791070552749,1.3694429844124139,1.2
1,4849,4849,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.54379758606046,0.7393755287340052,734.682550592542,10.55056,57.70627166960021,0.0,0.06122864827006768,1.3694429844124139,1.2
1,4850,4850,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.59029962235422,0.728781106915047,724.1553738852837,10.25748888888889,0.0,0.0,0.060351310432976396,0.2093365079365075,0.0
1,4851,4851,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.6097967554619,0.7178866306162435,713.3300472095688,10.55056,0.0,0.0,0.05944912469452194,0.21531755102040862,0.0
1,4852,4852,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.65645995849158,0.7072939995387952,702.8046498775924,10.25748888888889,0.0,0.0,0.05857193515106195,0.2093365079365075,0.0
1,4853,4853,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.67611824490456,0.6964013138322729,691.9811024288781,10.55056,0.0,0.0,0.057669897693881006,0.21531755102040862,0.0
1,4854,4854,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.69585822646036,0.6855095358495595,681.1584569424513,10.55056,0.0,0.0,0.05676793540648815,0.21531755102040862,0.0
1,4855,4855,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.6885955350013,0.674317728166681,670.0376861099661,10.843631111111112,0.0,0.0,0.05584112726976966,0.22129859410430797,0.0
1,4856,4856,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.6543324207501,0.6628259157861123,658.6188147752015,11.136702222222223,0.0,0.0,0.05488947535421298,0.2272796371882091,0.0
1,4857,4857,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.62015549509178,0.6513350610565753,647.2008950130481,11.136702222222223,0.0,0.0,0.053937902742982595,0.2272796371882091,0.0
1,4858,4858,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.5589803894942,0.6395442265499355,635.4848995110261,11.429773333333335,0.0,0.0,0.05296148841662023,0.23326068027210844,0.0
1,4859,4859,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.52497807650514,0.6280553119611682,624.0689075751447,11.136702222222223,0.0,0.0,0.052010076470967975,0.2272796371882091,0.0
1,4860,4860,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.43689320767604,0.6159654800852892,612.0558125055604,11.722844444444446,0.0,0.0,0.05100890178394537,0.23924172335600957,0.0
1,4861,4861,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.45723645798492,0.6050804050887214,601.2398274599606,10.55056,0.0,0.0,0.050107494579545005,0.21531755102040862,0.0
1,4862,4862,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5718930099831,0.6507988112220344,646.6680488734553,10.843631111111112,57.7010659325587,0.0,0.053893495197387724,1.375319912755483,1.2
1,4863,4863,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.71375307570145,0.6968194786189049,692.3966130321799,10.55056,57.70627166960021,0.0,0.05770452646322025,1.3694429844124139,1.2
1,4864,4864,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.85526798641433,0.7428363109601591,738.1213664772246,10.55056,57.70627166960021,0.0,0.06151524014311397,1.3694429844124139,1.2
1,4865,4865,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.79340662144244,0.7310378513493606,726.3977942692472,11.429773333333335,0.0,0.0,0.06053819437196827,0.23326068027210844,0.0
1,4866,4866,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.7587181062674,0.71954131229186,714.9742262588027,11.136702222222223,0.0,0.0,0.05958615103415307,0.2272796371882091,0.0
1,4867,4867,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.7241158151353,0.7080457312792809,703.551610212359,11.136702222222223,0.0,0.0,0.05863418703328269,0.2272796371882091,0.0
1,4868,4868,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.68959974086076,0.6965511082317861,692.1299460505859,11.136702222222223,0.0,0.0,0.05768230236274572,0.2272796371882091,0.0
1,4869,4869,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.62808551490934,0.684756505721215,680.4102064609774,11.429773333333335,0.0,0.0,0.05670557600308171,0.23326068027210844,0.0
1,4870,4870,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.5124910257773,0.6723610113975256,668.0933890499704,12.015915555555555,0.0,0.0,0.055679089011581834,0.24522276643990892,0.0
1,4871,4871,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.50532694825162,0.661170299425018,656.973706973143,10.843631111111112,0.0,0.0,0.054752371612062915,0.22129859410430797,0.0
1,4872,4872,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.49824680106573,0.6499805200118416,645.8549515364886,10.843631111111112,0.0,0.0,0.05382573143899397,0.22129859410430797,0.0
1,4873,4873,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.51833493857518,0.6390926104286132,635.0361498959694,10.55056,0.0,0.0,0.05292408949878902,0.21531755102040862,0.0
1,4874,4874,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.5385047354065,0.6282056081711834,624.2182498222536,10.55056,0.0,0.0,0.05202252269541242,0.21531755102040862,0.0
1,4875,4875,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.55875618475477,0.6173195131639418,613.4012512402106,10.55056,0.0,0.0,0.05112103102260277,0.21531755102040862,0.0
1,4876,4876,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.57908927981558,0.6064343253312842,602.5851540747161,10.55056,0.0,0.0,0.05021961447409919,0.21531755102040862,0.0
1,4877,4877,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.72082003876164,0.6524535559862406,648.3122906108417,10.55056,57.7010659325587,0.0,0.05403052676146694,1.3693388696715836,1.2
1,4878,4878,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.83558333254453,0.6981731481393837,693.7416905162394,10.843631111111112,57.70627166960021,0.0,0.057816625595152875,1.3754240274963132,1.2
1,4879,4879,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.95000372938625,0.743888930326514,739.1673046383115,10.843631111111112,57.70627166960021,0.0,0.06160240892060268,1.3754240274963132,1.2
1,4880,4880,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.88813446976917,0.732090382997435,727.4436452688208,11.429773333333335,0.0,0.0,0.060625355885392175,0.23326068027210844,0.0
1,4881,4881,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.82635369925703,0.7202928188806335,715.7209628709442,11.429773333333335,0.0,0.0,0.05964838427126795,0.23326068027210844,0.0
1,4882,4882,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.737577049126,0.7081953005458445,703.7002301300852,11.722844444444446,0.0,0.0,0.05864657305859531,0.23924172335600957,0.0
1,4883,4883,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.67597549173223,0.6963997276859138,691.9795263501368,11.429773333333335,0.0,0.0,0.057669766343039976,0.23326068027210844,0.0
1,4884,4884,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.64154676248467,0.6849060751387185,680.5588265286855,11.136702222222223,0.0,0.0,0.05671796204089386,0.2272796371882091,0.0
1,4885,4885,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.6072042356312,0.6734133803959022,669.1390784322193,11.136702222222223,0.0,0.0,0.05576623705577293,0.2272796371882091,0.0
1,4886,4886,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.54586354263856,0.6616207060293173,657.4212547482457,11.429773333333335,0.0,0.0,0.05478967036821783,0.23326068027210844,0.0
1,4887,4887,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.5116956560534,0.6501299517339267,646.0034347827612,11.136702222222223,0.0,0.0,0.05383810607406961,0.2272796371882091,0.0
1,4888,4888,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.4776139501255,0.6386401550013941,634.5865663022739,11.136702222222223,0.0,0.0,0.05288662107694591,0.2272796371882091,0.0
1,4889,4889,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.44361841767304,0.6271513157519226,623.1706492274933,11.136702222222223,0.0,0.0,0.05193521537023863,0.2272796371882091,0.0
1,4890,4890,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.40970905151497,0.6156634339057218,611.7556834791355,11.136702222222223,0.0,0.0,0.050983888947340246,0.2272796371882091,0.0
1,4891,4891,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.40297020582048,0.6044774467313386,600.6406962111057,10.843631111111112,0.0,0.0,0.050057562814493355,0.22129859410430797,0.0
1,4892,4892,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5718000027058,0.6507977778078421,646.6670220185688,10.25748888888889,57.7010659325587,0.0,0.053893409619015654,1.3633578265876825,1.2
1,4893,4893,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.71366007617473,0.6968184452908305,692.3955862628646,10.55056,57.70627166960021,0.0,0.057704440891979715,1.3694429844124139,1.2
1,4894,4894,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8551749946376,0.7428352777181954,738.1203397934735,10.55056,57.70627166960021,0.0,0.06151515457900437,1.3694429844124139,1.2
1,4895,4895,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.87456672146425,0.7319396302384915,727.2938493705996,10.55056,0.0,0.0,0.06061287185353776,0.21531755102040862,0.0
1,4896,4896,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.89404016564697,0.7210448907294109,716.4682611552608,10.55056,0.0,0.0,0.059710664318298266,0.21531755102040862,0.0
1,4897,4897,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.91359532037603,0.7101510591152894,705.6435750722735,10.55056,0.0,0.0,0.058808531967020045,0.21531755102040862,0.0
1,4898,4898,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.9874009015417,0.6998600100171299,695.417845512824,9.96441777777778,0.0,0.0,0.05795631681913693,0.20335546485260814,0.0
1,4899,4899,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.00711494287611,0.6889679438097345,684.5949136311401,10.55056,0.0,0.0,0.057054330663483636,0.21531755102040862,0.0
1,4900,4900,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.02691067470707,0.678076785274523,673.7728836604464,10.55056,0.0,0.0,0.056152419673343314,0.21531755102040862,0.0
1,4901,4901,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.04678809022704,0.667186534335856,662.9517555255835,10.55056,0.0,0.0,0.05525058384245216,0.21531755102040862,0.0
1,4902,4902,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.06674718262906,0.6562971909181006,652.1315291513986,10.55056,0.0,0.0,0.05434882316454693,0.21531755102040862,0.0
1,4903,4903,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.08678794510672,0.6454087549456301,641.3122044627448,10.55056,0.0,0.0,0.053447137633364845,0.21531755102040862,0.0
1,4904,4904,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.05274164815467,0.6339193516461631,629.8957269181175,11.136702222222223,0.0,0.0,0.05249568521694454,0.2272796371882091,0.0
1,4905,4905,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.99169716037767,0.6221299684486407,618.1811735134366,11.429773333333335,0.0,0.0,0.05151939107537601,0.23326068027210844,0.0
1,4906,4906,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.95782545432436,0.6106425050480485,606.7666235547217,11.136702222222223,0.0,0.0,0.050568099304502186,0.2272796371882091,0.0
1,4907,4907,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07244029057284,0.6563604476730315,652.1943844018751,10.843631111111112,57.7010659325587,0.0,0.05435406153861782,1.375319912755483,1.2
1,4908,4908,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.16008992131833,0.701778776903537,697.3244335662747,11.136702222222223,57.70627166960021,0.0,0.05811521239822274,1.3814050705802143,1.2
1,4909,4909,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.22031455324486,0.7468923839249428,742.1516946600617,11.429773333333335,57.70627166960021,0.0,0.061851128815739786,1.3873861136641137,1.2
1,4910,4910,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.1855071290755,0.7353945236563943,730.7268138245846,11.136702222222223,0.0,0.0,0.06089897606672095,0.2272796371882091,0.0
1,4911,4911,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.23203902290734,0.7248004335878594,720.199966762057,10.25748888888889,0.0,0.0,0.06002166570231327,0.2093365079365075,0.0
1,4912,4912,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.25156601106497,0.713906289011833,709.3749697036023,10.55056,0.0,0.0,0.05911950743425306,0.21531755102040862,0.0
1,4913,4913,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.29825906665667,0.7033139896295184,698.8499019614181,10.25748888888889,0.0,0.0,0.058242345358898086,0.2093365079365075,0.0
1,4914,4914,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.37211592584345,0.6930235102871494,688.6247385413945,9.96441777777778,0.0,0.0,0.057390177393232315,0.20335546485260814,0.0
1,4915,4915,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.47313432497504,0.683034825833056,678.6994544515048,9.671346666666667,0.0,0.0,0.056563001454413266,0.197374421768707,0.0
1,4916,4916,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.52005891654056,0.6724450990726729,668.1769430022582,10.25748888888889,0.0,0.0,0.05568605242122329,0.2093365079365075,0.0
1,4917,4917,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.5670629310568,0.6618562547895199,657.6553084289658,10.25748888888889,0.0,0.0,0.05480917646711941,0.2093365079365075,0.0
1,4918,4918,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.58706200055542,0.6509673555617268,646.8355234253722,10.55056,0.0,0.0,0.05390745257316212,0.21531755102040862,0.0
1,4919,4919,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.60714273679824,0.6400793637422026,636.016640070529,10.55056,0.0,0.0,0.05300580382286266,0.21531755102040862,0.0
1,4920,4920,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.6273051329797,0.6291922792553301,625.1986582892987,10.55056,0.0,0.0,0.05210423020995905,0.21531755102040862,0.0
1,4921,4921,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.67463354364457,0.6186070393738284,614.6806052397322,10.25748888888889,0.0,0.0,0.051227652741039444,0.2093365079365075,0.0
1,4922,4922,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.74912570495826,0.6083236189439808,604.4624559277688,9.96441777777778,0.0,0.0,0.05037606933309183,0.20335546485260814,0.0
1,4923,4923,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.89084229420226,0.6543426921578028,650.1894360220733,10.55056,57.7010659325587,0.0,0.054186968582554666,1.3693388696715836,1.2
1,4924,4924,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.03267578081358,0.700363064231262,695.9177067318689,10.55056,57.70627166960021,0.0,0.05799797539227176,1.3694429844124139,1.2
1,4925,4925,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.11999539193488,0.7457777265770543,741.0441122860742,11.136702222222223,57.70627166960021,0.0,0.061758822592388886,1.3814050705802143,1.2
1,4926,4926,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.11228068904535,0.7345808965449485,729.9183509823105,10.843631111111112,0.0,0.0,0.0608315985484049,0.22129859410430797,0.0
1,4927,4927,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.05048123968163,0.7227831248853512,718.1954623589577,11.429773333333335,0.0,0.0,0.05985460974739209,0.23326068027210844,0.0
1,4928,4928,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.9887702736053,0.7109863363733923,706.4735506429902,11.429773333333335,0.0,0.0,0.0588777023621127,0.23326068027210844,0.0
1,4929,4929,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.92714778344285,0.6991905309271427,694.752615752999,11.429773333333335,0.0,0.0,0.05790087638578206,0.23326068027210844,0.0
1,4930,4930,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.86561376182124,0.6873957084646802,683.032657607582,11.429773333333335,0.0,0.0,0.05692413181161613,0.23326068027210844,0.0
1,4931,4931,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.80416820136807,0.6756018689040897,671.3136761253438,11.429773333333335,0.0,0.0,0.05594746863283138,0.23326068027210844,0.0
1,4932,4932,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.76989545606136,0.6641099495117929,659.894698458078,11.136702222222223,0.0,0.0,0.054995807855494454,0.2272796371882091,0.0
1,4933,4933,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.7357089001501,0.6526189877794455,648.4766723722844,11.136702222222223,0.0,0.0,0.054044226383222295,0.2272796371882091,0.0
1,4934,4934,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.70160852645182,0.6411289836272425,637.0595977886646,11.136702222222223,0.0,0.0,0.05309272420940617,0.2272796371882091,0.0
1,4935,4935,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.72176305048416,0.6302418116720462,626.2415290942911,10.55056,0.0,0.0,0.05219114335313702,0.21531755102040862,0.0
1,4936,4936,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.7149148669564,0.6190546096328491,615.12533467246,10.843631111111112,0.0,0.0,0.051264716615756316,0.22129859410430797,0.0
1,4937,4937,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.70815058744398,0.6078683398604886,604.010066600164,10.843631111111112,0.0,0.0,0.05033836708060372,0.22129859410430797,0.0
1,4938,4938,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.82278622993135,0.653586513665904,649.4380571603971,10.843631111111112,57.7010659325587,0.0,0.054124348459071346,1.375319912755483,1.2
1,4939,4939,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.99170974923112,0.6999078861025679,695.4654177182799,10.25748888888889,57.70627166960021,0.0,0.05796028149998166,1.3634619413285127,1.2
1,4940,4940,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.13320149688786,0.7459244610765318,741.1899154296008,10.55056,57.70627166960021,0.0,0.061770973866955646,1.3694429844124139,1.2
1,4941,4941,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.15257005483932,0.7350285561648814,730.3631692087572,10.55056,0.0,0.0,0.06086866982321504,0.21531755102040862,0.0
1,4942,4942,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.1449359707279,0.7238326218969765,719.2382979835832,10.843631111111112,0.0,0.0,0.05994151995862849,0.22129859410430797,0.0
1,4943,4943,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.19155457882295,0.7132394953202548,708.7124082973755,10.25748888888889,0.0,0.0,0.059064289382229816,0.2093365079365075,0.0
1,4944,4944,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.21116827401755,0.7023463141557508,697.8883685354597,10.55056,0.0,0.0,0.058162210895529594,0.21531755102040862,0.0
1,4945,4945,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.23086366807092,0.6914540407563438,687.0652307768572,10.55056,0.0,0.0,0.057260207582036614,0.21531755102040862,0.0
1,4946,4946,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.27772511552456,0.6808636123947172,676.5420221795836,10.25748888888889,0.0,0.0,0.056383200448335995,0.2093365079365075,0.0
1,4947,4947,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.32466599119084,0.6702740665687873,666.0196905163597,10.25748888888889,0.0,0.0,0.05550626639856318,0.2093365079365075,0.0
1,4948,4948,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.34460192710114,0.6593844658566793,655.1992084809256,10.55056,0.0,0.0,0.05460448441377828,0.21531755102040862,0.0
1,4949,4949,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.3104508123173,0.6478938979146365,643.7815736859634,11.136702222222223,0.0,0.0,0.05365293555179293,0.2272796371882091,0.0
1,4950,4950,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.24930151544325,0.6361033501715917,632.0658631273853,11.429773333333335,0.0,0.0,0.0526765449726965,0.23326068027210844,0.0
1,4951,4951,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.1882406476773,0.6243137849741923,620.3511288780205,11.429773333333335,0.0,0.0,0.05170023575948166,0.23326068027210844,0.0
1,4952,4952,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.1001838403006,0.6122242648922288,608.3383436233275,11.722844444444446,0.0,0.0,0.05069908689251834,0.23924172335600957,0.0
1,4953,4953,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.01221770432448,0.6001357522702722,596.3265594340725,11.722844444444446,0.0,0.0,0.04969802145462726,0.23924172335600957,0.0
1,4954,4954,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.07274261851933,0.6452526957613259,641.157135820205,11.429773333333335,57.7010659325587,0.0,0.05343421416953121,1.3872819989232834,1.2
1,4955,4955,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.16047555740417,0.690671950637824,686.2881047553196,11.136702222222223,57.70627166960021,0.0,0.05719544168308357,1.3814050705802143,1.2
1,4956,4956,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.27495221322715,0.7363883579247461,731.7143400095385,10.843631111111112,57.70627166960021,0.0,0.060981276773859366,1.3754240274963132,1.2
1,4957,4957,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.2673079306025,0.725192310340028,720.5893561867978,10.843631111111112,0.0,0.0,0.060054117525360266,0.22129859410430797,0.0
1,4958,4958,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.31391634103423,0.714599070455936,710.0633539124066,10.25748888888889,0.0,0.0,0.05917687756583104,0.2093365079365075,0.0
1,4959,4959,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.33351983941535,0.7037057759935039,699.2392015716894,10.55056,0.0,0.0,0.05827478969678218,0.21531755102040862,0.0
1,4960,4960,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.38028939885467,0.6931143266539408,688.7149784768494,10.25748888888889,0.0,0.0,0.057397698014572,0.2093365079365075,0.0
1,4961,4961,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.4542227555138,0.6828246972834865,678.4906596337829,9.96441777777778,0.0,0.0,0.05654560043618492,0.20335546485260814,0.0
1,4962,4962,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.4740645616937,0.6719340506854855,667.6691383509224,10.55056,0.0,0.0,0.055643731840230214,0.21531755102040862,0.0
1,4963,4963,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.57524113177232,0.6619471236863589,657.7456005610485,9.671346666666667,0.0,0.0,0.05481670143854059,0.197374421768707,0.0
1,4964,4964,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.62232388110394,0.6513591542344881,647.2248352662928,10.25748888888889,0.0,0.0,0.05393989793035193,0.2093365079365075,0.0
1,4965,4965,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.66948604020644,0.640772067113405,636.7049467019783,10.25748888888889,0.0,0.0,0.053063167489122286,0.2093365079365075,0.0
1,4966,4966,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.68964324111263,0.6298849249012515,625.886907561862,10.55056,0.0,0.0,0.05216158909591317,0.21531755102040862,0.0
1,4967,4967,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.73696645693514,0.6192996272992793,615.3687971581895,10.25748888888889,0.0,0.0,0.05128500684708639,0.2093365079365075,0.0
1,4968,4968,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.75728470113992,0.6084142744571103,604.5525360305352,10.55056,0.0,0.0,0.05038357663393076,0.21531755102040862,0.0
1,4969,4969,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.95316933316704,0.6550352148129671,650.8775630845288,9.96441777777778,57.7010659325587,0.0,0.05424431728348436,1.357376783503783,1.2
1,4970,4970,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1491663485579,0.7016574038728658,697.2038309167667,9.96441777777778,57.70627166960021,0.0,0.05810516133984222,1.3574808982446134,1.2
1,4971,4971,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.34481369753087,0.7482757077503428,743.5262382266853,9.96441777777778,57.70627166960021,0.0,0.06196568365919538,1.3574808982446134,1.2
1,4972,4972,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.3370802597825,0.7370786695531392,732.4002700790932,10.843631111111112,0.0,0.0,0.06103844237678916,0.22129859410430797,0.0
1,4973,4973,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.30234643847092,0.7255816270941216,720.9762018623311,11.136702222222223,0.0,0.0,0.06008635735164023,0.2272796371882091,0.0
1,4974,4974,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.26769884497782,0.7140855427219757,709.5530856512538,11.136702222222223,0.0,0.0,0.05913435166691006,0.2272796371882091,0.0
1,4975,4975,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.23313747211745,0.7025904163568607,698.1309213665274,11.136702222222223,0.0,0.0,0.05818242531598695,0.2272796371882091,0.0
1,4976,4976,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.19866231270487,0.6910962479189429,686.7097089288249,11.136702222222223,0.0,0.0,0.057230578292259755,0.2272796371882091,0.0
1,4977,4977,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.1371889982058,0.6793020999800644,674.9904210256432,11.429773333333335,0.0,0.0,0.05625388957626829,0.23326068027210844,0.0
1,4978,4978,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.12997286251576,0.6681108095835083,663.8701641961511,10.843631111111112,0.0,0.0,0.05532712427670231,0.22129859410430797,0.0
1,4979,4979,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.1228406615037,0.6569204517944853,652.7508340547281,10.843631111111112,0.0,0.0,0.05440043620757798,0.22129859410430797,0.0
1,4980,4980,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.115792388175,0.645731026535278,641.6324305241503,10.843631111111112,0.0,0.0,0.0534738253624594,0.22129859410430797,0.0
1,4981,4981,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.10882803553582,0.6345425337281758,630.5149535272001,10.843631111111112,0.0,0.0,0.052547291734911246,0.22129859410430797,0.0
1,4982,4982,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.10194759659265,0.623354973295474,619.3984029866662,10.843631111111112,0.0,0.0,0.051620835318498724,0.22129859410430797,0.0
1,4983,4983,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.12223542570248,0.6124692825078053,608.5818060585261,10.55056,0.0,0.0,0.05071937711963715,0.21531755102040862,0.0
1,4984,4984,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.16968925884294,0.6018854362093661,598.0651377466456,10.25748888888889,0.0,0.0,0.04984291505514173,0.2093365079365075,0.0
1,4985,4985,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.31145413445745,0.647905045938416,643.7926509507986,10.55056,57.7010659325587,0.0,0.05365385873412773,1.3693388696715836,1.2
1,4986,4986,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.42625154206567,0.6936250171340631,689.2224274928345,10.843631111111112,57.70627166960021,0.0,0.05743998895681595,1.3754240274963132,1.2
1,4987,4987,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.59487477258943,0.7399430530287713,735.246472686523,10.25748888888889,57.70627166960021,0.0,0.06127564569435145,1.3634619413285127,1.2
1,4988,4988,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.61428819110125,0.7290476465677915,724.4202217525747,10.55056,0.0,0.0,0.060373382927958553,0.21531755102040862,0.0
1,4989,4989,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.57961460246207,0.7175512733606895,712.9968185398399,11.136702222222223,0.0,0.0,0.059421353324430354,0.2272796371882091,0.0
1,4990,4990,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.57211159797166,0.7063567955330183,701.8733945105549,10.843631111111112,0.0,0.0,0.058494324069552045,0.22129859410430797,0.0
1,4991,4991,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.5917769134147,0.6954641879268298,691.0499246664546,10.55056,0.0,0.0,0.057592293079961214,0.21531755102040862,0.0
1,4992,4992,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.61152392341478,0.6845724880379419,680.2273567781746,10.55056,0.0,0.0,0.05669033725961952,0.21531755102040862,0.0
1,4993,4993,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.6855213438635,0.6742835704873722,670.0037452369163,9.96441777777778,0.0,0.0,0.055838298627962024,0.20335546485260814,0.0
1,4994,4994,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.75959593119384,0.6639955103465983,659.7809856632864,9.96441777777778,0.0,0.0,0.05498633099952383,0.20335546485260814,0.0
1,4995,4995,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.7795789562758,0.6531064328475088,648.9610235199234,10.55056,0.0,0.0,0.054084592342688836,0.21531755102040862,0.0
1,4996,4996,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.79964364943896,0.6422182627715441,638.1419630400723,10.55056,0.0,0.0,0.05318292883074192,0.21531755102040862,0.0
1,4997,4997,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.81979000387773,0.6313310000430858,627.3238041485945,10.55056,0.0,0.0,0.05228134045742099,0.21531755102040862,0.0
1,4998,4998,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.81293365143722,0.6201437072381912,616.2075195371755,10.843631111111112,0.0,0.0,0.05135490620361493,0.22129859410430797,0.0
1,4999,4999,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.779076842343,0.6086564093593665,604.7931340496252,11.136702222222223,0.0,0.0,0.05040362813981376,0.2272796371882091,0.0
1,5000,5000,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.83953785160966,0.6537726427956628,649.6230048878731,11.429773333333335,57.7010659325587,0.0,0.05413976205416061,1.3872819989232834,1.2
1,5001,5001,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.900122529542,0.6988902503282444,694.4542411007167,11.429773333333335,57.70627166960021,0.0,0.05787600975920632,1.3873861136641137,1.2
1,5002,5002,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9874531867676,0.7443050354085287,739.5807686103914,11.136702222222223,57.70627166960021,0.0,0.06163686712312621,1.3814050705802143,1.2
1,5003,5003,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.9526651677121,0.7328073907523565,728.1561020187518,11.136702222222223,0.0,0.0,0.06068473222924842,0.2272796371882091,0.0
1,5004,5004,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.99921646504072,0.7222135162782302,717.6294691822079,10.25748888888889,0.0,0.0,0.059807439718493866,0.2093365079365075,0.0
1,5005,5005,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.99167849372844,0.7110186499303159,706.5056590987028,10.843631111111112,0.0,0.0,0.05888037828974938,0.22129859410430797,0.0
1,5006,5006,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.03839320661322,0.7004265911845914,695.9808304657356,10.25748888888889,0.0,0.0,0.05800323614182312,0.2093365079365075,0.0
1,5007,5007,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.05810299858888,0.6895344777620988,685.1578516686391,10.55056,0.0,0.0,0.05710124607622627,0.21531755102040862,0.0
1,5008,5008,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.0778944814152,0.6786432720157245,674.3357747864422,10.55056,0.0,0.0,0.05619933117646823,0.21531755102040862,0.0
1,5009,5009,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.0706832869349,0.6674520365214989,663.2155725108034,10.843631111111112,0.0,0.0,0.05527257042343558,0.22129859410430797,0.0
1,5010,5010,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.09064038807054,0.6565626709785614,652.3953241518698,10.55056,0.0,0.0,0.05437080791331526,0.21531755102040862,0.0
1,5011,5011,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.08359479809798,0.645373275534422,641.2769502471172,10.843631111111112,0.0,0.0,0.0534441995372212,0.22129859410430797,0.0
1,5012,5012,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.0224644058918,0.6335829378432424,629.561448407159,11.429773333333335,0.0,0.0,0.05246782635279265,0.23326068027210844,0.0
1,5013,5013,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.96142244121833,0.6217935826802036,617.8469228590208,11.429773333333335,0.0,0.0,0.05149153453279614,0.23326068027210844,0.0
1,5014,5014,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.9275532580583,0.6103061473117588,606.4324007545271,11.136702222222223,0.0,0.0,0.05054024508330087,0.2272796371882091,0.0
1,5015,5015,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9880018942903,0.6554222432698923,651.2621349872162,11.429773333333335,57.7010659325587,0.0,0.054276367612902436,1.3872819989232834,1.2
1,5016,5016,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.10274292291857,0.7011415880324284,696.6912890722491,10.843631111111112,57.70627166960021,0.0,0.05806244595985075,1.3754240274963132,1.2
1,5017,5017,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.27130977916056,0.7474589975462285,742.7147118608059,10.25748888888889,57.70627166960021,0.0,0.06189805082596933,1.3634619413285127,1.2
1,5018,5018,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.31775118943824,0.7368639021048693,732.1868658067752,10.25748888888889,0.0,0.0,0.06102065720533171,0.2093365079365075,0.0
1,5019,5019,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.36427206293172,0.7262696895881303,721.6598970732491,10.25748888888889,0.0,0.0,0.06014333670082916,0.2093365079365075,0.0
1,5020,5020,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.35670367031963,0.7150744852257735,710.535751120753,10.843631111111112,0.0,0.0,0.05921624728066948,0.22129859410430797,0.0
1,5021,5021,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.37630360308998,0.7041811511454441,699.7115594136019,10.55056,0.0,0.0,0.05831415613081106,0.21531755102040862,0.0
1,5022,5022,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.3959852358659,0.6932887248429547,688.8882697224263,10.55056,0.0,0.0,0.057412140155215126,0.21531755102040862,0.0
1,5023,5023,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.38866420048942,0.6820962688943267,677.7668547388762,10.843631111111112,0.0,0.0,0.05648527833476758,0.22129859410430797,0.0
1,5024,5024,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.3814271085325,0.6709047456503612,666.6463665399081,10.843631111111112,0.0,0.0,0.055558493752805076,0.22129859410430797,0.0
1,5025,5025,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.29302086895072,0.6588113429883413,654.6297233487433,11.722844444444446,0.0,0.0,0.05455702336434231,0.23924172335600957,0.0
1,5026,5026,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.25887405258837,0.6473208228065375,643.2121360108754,11.136702222222223,0.0,0.0,0.05360547845744441,0.2272796371882091,0.0
1,5027,5027,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.2518977764771,0.6361321975164125,632.0945273718012,10.843631111111112,0.0,0.0,0.052678933858805004,0.22129859410430797,0.0
1,5028,5028,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.24500541505554,0.6249445046117283,620.9778452001136,10.843631111111112,0.0,0.0,0.051752466472215486,0.22129859410430797,0.0
1,5029,5029,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.21111259998105,0.613456806666456,609.5630621854249,11.136702222222223,0.0,0.0,0.050801155278391935,0.2272796371882091,0.0
1,5030,5030,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.23147466534058,0.6025719407260065,598.7472848690184,10.55056,0.0,0.0,0.04989976538620038,0.21531755102040862,0.0
1,5031,5031,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3732343921712,0.6485914932463468,644.4747412275779,10.55056,57.7010659325587,0.0,0.05371070432765879,1.3693388696715836,1.2
1,5032,5032,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.43385792872516,0.6937095325413908,689.306406462393,11.429773333333335,57.70627166960021,0.0,0.05744698778751505,1.3873861136641137,1.2
1,5033,5033,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.4941430799844,0.7388238119998268,734.1343357251054,11.429773333333335,57.70627166960021,0.0,0.061182959890416326,1.3873861136641137,1.2
1,5034,5034,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.40522744740503,0.7267247494156113,722.1120685365086,11.722844444444446,0.0,0.0,0.06018102079644208,0.23924172335600957,0.0
1,5035,5035,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.34348691914474,0.7149276324349415,710.3898304366929,11.429773333333335,0.0,0.0,0.05920408621024193,0.23326068027210844,0.0
1,5036,5036,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.2818348692618,0.7031314985473534,698.6685691900523,11.429773333333335,0.0,0.0,0.05822723303525729,0.23326068027210844,0.0
1,5037,5037,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.1931869290333,0.6910354103225922,686.649257482,11.722844444444446,0.0,0.0,0.05722554025185433,0.23924172335600957,0.0
1,5038,5038,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.15879843216595,0.6795422048018439,675.2290018496211,11.136702222222223,0.0,0.0,0.056273772968549136,0.2272796371882091,0.0
1,5039,5039,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.15158049568973,0.6683508943965526,664.1087251383937,10.843631111111112,0.0,0.0,0.055347006012033816,0.22129859410430797,0.0
1,5040,5040,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.1715308553913,0.6574614539487922,653.2884023500743,10.55056,0.0,0.0,0.05444523729894777,0.21531755102040862,0.0
1,5041,5041,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.21864724724594,0.6468738583027328,642.7680084885028,10.25748888888889,0.0,0.0,0.05356846474610408,0.2093365079365075,0.0
1,5042,5042,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.23875868471822,0.6359862076079802,631.9494640932377,10.55056,0.0,0.0,0.052666844244790206,0.21531755102040862,0.0
