Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5043,5043,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.17769869552149,0.624196652172461,620.2347395437923,11.429773333333335,0.0,0.0,0.051690535839969354,0.23326068027210844,0.0
1,5044,5044,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.0896427666408,0.6121071418515645,608.2219639882106,11.722844444444446,0.0,0.0,0.05068938778133266,0.23924172335600957,0.0
1,5045,5045,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.00167750908753,0.6000186389898613,596.2101894972585,11.722844444444446,0.0,0.0,0.04968832315170085,0.23924172335600957,0.0
1,5046,5046,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.03511894028222,0.6448346548920246,640.7417483477036,11.722844444444446,57.7010659325587,0.0,0.05339959566194713,1.3932630420071845,1.2
1,5047,5047,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.09577065312385,0.6899530072569315,685.5737246652589,11.429773333333335,57.70627166960021,0.0,0.05713590504752553,1.3873861136641137,1.2
1,5048,5048,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.18316833967245,0.7353685371074716,730.7009922179698,11.136702222222223,57.70627166960021,0.0,0.06089682408683805,1.3814050705802143,1.2
1,5049,5049,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.17553170570395,0.7241725745078216,719.5760928408783,10.843631111111112,0.0,0.0,0.05996967187606286,0.22129859410430797,0.0
1,5050,5050,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.16797904145494,0.7129775449050549,708.452120538735,10.843631111111112,0.0,0.0,0.05904259692797192,0.22129859410430797,0.0
1,5051,5051,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.13342597857823,0.7014825108730914,697.0300480011014,11.136702222222223,0.0,0.0,0.05809067822327705,0.2272796371882091,0.0
1,5052,5052,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.18021221250595,0.6908912468056216,686.5060090023923,10.25748888888889,0.0,0.0,0.05721360188368967,0.2093365079365075,0.0
1,5053,5053,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.2541622422639,0.6806018026918212,676.2818742401153,9.96441777777778,0.0,0.0,0.056361519646646825,0.20335546485260814,0.0
1,5054,5054,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.32818944285273,0.670313216031697,666.0585914890685,9.96441777777778,0.0,0.0,0.055509508416457076,0.20335546485260814,0.0
1,5055,5055,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.34812508514204,0.6594236120571337,655.2381062118866,10.55056,0.0,0.0,0.05460772616150401,0.21531755102040862,0.0
1,5056,5056,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.36814239946114,0.6485349155495682,644.4185226418111,10.55056,0.0,0.0,0.05370601905507219,0.21531755102040862,0.0
1,5057,5057,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.3611570176543,0.637346189085048,633.3008134705177,10.843631111111112,0.0,0.0,0.05277946607804965,0.22129859410430797,0.0
1,5058,5058,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.35425555129598,0.6261583950143998,622.1840307749885,10.843631111111112,0.0,0.0,0.051852990313775195,0.22129859410430797,0.0
1,5059,5059,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.32035363204344,0.6146705959115938,610.7691472448352,11.136702222222223,0.0,0.0,0.050901670742964845,0.2272796371882091,0.0
1,5060,5060,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.28653787128417,0.6031837541253797,599.355214954976,11.136702222222223,0.0,0.0,0.049950430448785395,0.2272796371882091,0.0
1,5061,5061,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4282930095143,0.64920325566127,645.0826206526949,10.55056,57.7010659325587,0.0,0.05376136516815525,1.3693388696715836,1.2
1,5062,5062,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.57016504189934,0.6952240560211039,690.8113169304379,10.55056,57.70627166960021,0.0,0.05757240744482356,1.3694429844124139,1.2
1,5063,5063,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6304388342325,0.7403382092692501,735.6391207839446,11.429773333333335,57.70627166960021,0.0,0.06130836909608672,1.3873861136641137,1.2
1,5064,5064,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.5685962050233,0.7285399578335925,723.915755429775,11.429773333333335,0.0,0.0,0.06033134056419493,0.23326068027210844,0.0
1,5065,5065,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.5880951467491,0.7176455016305456,713.0904487222648,10.55056,0.0,0.0,0.05942915648989622,0.21531755102040862,0.0
1,5066,5066,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.5805914355467,0.7064510159505188,701.9670168904647,10.843631111111112,0.0,0.0,0.05850212658475412,0.22129859410430797,0.0
1,5067,5067,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.54608732163712,0.6949565257959681,690.5454847781351,11.136702222222223,0.0,0.0,0.05755025291925453,0.2272796371882091,0.0
1,5068,5068,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.484585055054,0.6831620561672667,678.825877226966,11.429773333333335,0.0,0.0,0.05657353756371081,0.23326068027210844,0.0
1,5069,5069,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.4231712469931,0.6713685694110342,667.1072463097595,11.429773333333335,0.0,0.0,0.055596903601113384,0.23326068027210844,0.0
1,5070,5070,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.33476152873308,0.6592751280970343,655.0905647119472,11.722844444444446,0.0,0.0,0.054595430011829926,0.23924172335600957,0.0
1,5071,5071,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.24644251128296,0.6471826945698106,643.0748845042681,11.722844444444446,0.0,0.0,0.0535940398786789,0.23924172335600957,0.0
1,5072,5072,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.18529854843402,0.6353922060937113,631.3592328364551,11.429773333333335,0.0,0.0,0.05261765420755523,0.23326068027210844,0.0
1,5073,5073,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.15132737559838,0.6239036375066487,619.94358470613,11.136702222222223,0.0,0.0,0.05166627091475373,0.2272796371882091,0.0
1,5074,5074,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.1445267283769,0.612716963648632,608.8279151129979,10.843631111111112,0.0,0.0,0.05073988791674289,0.22129859410430797,0.0
1,5075,5075,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.13780998120933,0.601531222013437,597.7131718256652,10.843631111111112,0.0,0.0,0.04981358211731521,0.22129859410430797,0.0
1,5076,5076,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.22540879073082,0.6469489865636758,642.8426598939473,11.136702222222223,57.7010659325587,0.0,0.053574686215013524,1.381300955839384,1.2
1,5077,5077,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.31312900743464,0.6923681000826071,687.9734883687224,11.136702222222223,57.70627166960021,0.0,0.057335902022562085,1.3814050705802143,1.2
1,5078,5078,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.40050858078706,0.7377834286754117,733.1005559411248,11.136702222222223,57.70627166960021,0.0,0.06109680439546002,1.3814050705802143,1.2
1,5079,5079,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.3386851124323,0.7259853901381369,721.3774021340254,11.429773333333335,0.0,0.0,0.060119793493959954,0.23326068027210844,0.0
1,5080,5080,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.33111885206608,0.7147902094674009,710.2532797227742,10.843631111111112,0.0,0.0,0.05919270603573417,0.22129859410430797,0.0
1,5081,5081,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.29655219420516,0.7032950243800572,698.8310570885419,11.136702222222223,0.0,0.0,0.058240774821946985,0.2272796371882091,0.0
1,5082,5082,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.31624047293184,0.6924026719214649,688.00784077256,10.55056,0.0,0.0,0.05733876496146013,0.21531755102040862,0.0
1,5083,5083,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.3089260829522,0.6812102898105803,676.886499158089,10.843631111111112,0.0,0.0,0.05641190925561206,0.22129859410430797,0.0
1,5084,5084,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.2746112744887,0.6697179030498746,665.4670570889037,11.136702222222223,0.0,0.0,0.055460209774889885,0.2272796371882091,0.0
1,5085,5085,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.2403826589259,0.6582264739880656,654.0485666398909,11.136702222222223,0.0,0.0,0.05450858960245778,0.2272796371882091,0.0
1,5086,5086,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.17915586773134,0.6464350651970148,642.3320004985666,11.429773333333335,0.0,0.0,0.053532127718857125,0.23326068027210844,0.0
1,5087,5087,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.17218623480215,0.6352465137200238,631.2144652041184,10.843631111111112,0.0,0.0,0.05260558923277927,0.22129859410430797,0.0
1,5088,5088,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.16530051600904,0.6240588946223228,620.0978563709448,10.843631111111112,0.0,0.0,0.05167912795824192,0.22129859410430797,0.0
1,5089,5089,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.21266742705865,0.6134740825228739,609.5802283882049,10.25748888888889,0.0,0.0,0.05080258591450995,0.2093365079365075,0.0
1,5090,5090,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.20594500149954,0.6022882777944393,598.4654224080992,10.843631111111112,0.0,0.0,0.04987627489024912,0.22129859410430797,0.0
1,5091,5091,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.26645377175294,0.647405041908366,643.2958205556506,11.429773333333335,57.7010659325587,0.0,0.05361245275070011,1.3872819989232834,1.2
1,5092,5092,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3000018453422,0.6922222427260245,687.828556800673,11.722844444444446,57.70627166960021,0.0,0.0573238233853382,1.3933671567480148,1.2
1,5093,5093,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3061294285756,0.7367347714286177,732.0585547511595,12.015915555555555,57.70627166960021,0.0,0.061009963726240485,1.3993481998319142,1.2
1,5094,5094,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.2172294638005,0.7246358829311164,720.0364605443104,11.722844444444446,0.0,0.0,0.06000803904861326,0.23924172335600957,0.0
1,5095,5095,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.18258896338855,0.7131398773709839,708.6134226450097,11.136702222222223,0.0,0.0,0.059056039890408335,0.2272796371882091,0.0
1,5096,5096,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.1209503216686,0.7013438924629846,696.8923094323517,11.429773333333335,0.0,0.0,0.05807919905261703,0.23326068027210844,0.0
1,5097,5097,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.03231578848573,0.689247953205397,684.8731457459459,11.722844444444446,0.0,0.0,0.057077518605379275,0.23924172335600957,0.0
1,5098,5098,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.9437719748473,0.6771530219427476,672.8549836565139,11.722844444444446,0.0,0.0,0.05607592163151212,0.23924172335600957,0.0
1,5099,5099,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.93657195724253,0.665961910636028,661.7349047801359,10.843631111111112,0.0,0.0,0.05514917116260821,0.22129859410430797,0.0
1,5100,5100,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.92945587297254,0.6547717319219173,650.6157525769977,10.843631111111112,0.0,0.0,0.05422249792291004,0.22129859410430797,0.0
1,5101,5101,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,147.89533935369323,0.6432815483743691,639.1984997366942,11.136702222222223,0.0,0.0,0.05327098089313228,0.2272796371882091,0.0
1,5102,5102,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.86130901079048,0.6317923223421165,627.7821983341274,11.136702222222223,0.0,0.0,0.05231954315644032,0.2272796371882091,0.0
1,5103,5103,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.88153355978244,0.6209059284420273,616.9649027563752,10.55056,0.0,0.0,0.05141802673192559,0.21531755102040862,0.0
1,5104,5104,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.9018397567287,0.6100204417414298,606.148508619921,10.55056,0.0,0.0,0.05051658543377957,0.21531755102040862,0.0
1,5105,5105,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.01645925845196,0.6557384362050217,651.5763209766524,10.843631111111112,57.7010659325587,0.0,0.05430255196071776,1.375319912755483,1.2
1,5106,5106,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.13119791563318,0.7014577546181465,697.0054488795195,10.843631111111112,57.70627166960021,0.0,0.058088628125637094,1.3754240274963132,1.2
1,5107,5107,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.27267803927606,0.7474742004364007,742.7298182549102,10.55056,57.70627166960021,0.0,0.06189930979705894,1.3694429844124139,1.2
1,5108,5108,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.23786625148284,0.7359762916831428,731.3048892424669,11.136702222222223,0.0,0.0,0.06094715303295833,0.2272796371882091,0.0
1,5109,5109,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.1489719753058,0.723877466392287,719.2828578410769,11.722844444444446,0.0,0.0,0.05994523358955554,0.23924172335600957,0.0
1,5110,5110,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.11433716301795,0.7123815240335328,707.8598827420013,11.136702222222223,0.0,0.0,0.05899323966513887,0.2272796371882091,0.0
1,5111,5111,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.07978857029778,0.7008865396699753,696.4378595575174,11.136702222222223,0.0,0.0,0.05804132507354925,0.2272796371882091,0.0
1,5112,5112,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.07241055131004,0.6896934505701118,685.315815441481,10.843631111111112,0.0,0.0,0.05711441082102517,0.22129859410430797,0.0
1,5113,5113,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.0651164804906,0.6785012942276731,674.1946981624543,10.843631111111112,0.0,0.0,0.05618757381135547,0.22129859410430797,0.0
1,5114,5114,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.05790635084367,0.6673100705649297,663.0745076432008,10.843631111111112,0.0,0.0,0.05526081403810324,0.22129859410430797,0.0
1,5115,5115,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.05078015537424,0.6561197795041583,651.9552438064907,10.843631111111112,0.0,0.0,0.05433413149483212,0.22129859410430797,0.0
1,5116,5116,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.0437378870878,0.644930420967642,640.8369065751002,10.843631111111112,0.0,0.0,0.053407526175106274,0.22129859410430797,0.0
1,5117,5117,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.06386390034004,0.6340429322260006,630.0185231049945,10.55056,0.0,0.0,0.05250591908533999,0.21531755102040862,0.0
1,5118,5118,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.05698720840817,0.6228554134267574,618.9020139336625,10.843631111111112,0.0,0.0,0.051579466116648265,0.22129859410430797,0.0
1,5119,5119,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.0231100615175,0.611367889572417,607.4874039049125,11.136702222222223,0.0,0.0,0.050628169339521016,0.2272796371882091,0.0
1,5120,5120,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.0835507346826,0.6564838970520289,652.3170502206725,11.429773333333335,57.7010659325587,0.0,0.05436428454210122,1.3872819989232834,1.2
1,5121,5121,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.11703071685827,0.7013003412984253,696.8490346965561,11.722844444444446,57.70627166960021,0.0,0.058075592524090024,1.3933671567480148,1.2
1,5122,5122,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.23142765975132,0.7470158628861256,742.2743898732799,10.843631111111112,57.70627166960021,0.0,0.061861354268962415,1.3754240274963132,1.2
1,5123,5123,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.22370367083948,0.735818929675994,731.1485260463838,10.843631111111112,0.0,0.0,0.06093412168067205,0.22129859410430797,0.0
1,5124,5124,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.24314802027644,0.7249238668919604,720.3226166079888,10.55056,0.0,0.0,0.060031887374613624,0.21531755102040862,0.0
1,5125,5125,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.26267408268427,0.7140297120298253,709.4976093287137,10.55056,0.0,0.0,0.059129728254747375,0.21531755102040862,0.0
1,5126,5126,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.25519748990385,0.7028355276655984,698.3744769001963,10.843631111111112,0.0,0.0,0.05820272330195819,0.22129859410430797,0.0
1,5127,5127,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,151.65194890381198,0.6850216544867999,680.6736722693737,17.291195555555557,0.0,0.0,0.05672753331689089,0.352881541950115,0.0
1,5128,5128,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,149.94049647637001,0.6660055164041113,661.7782337728751,18.46348,0.0,0.0,0.055152782212923995,0.37680571428571596,0.0
1,5129,5129,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.25627103131342,0.6472919003479268,643.1833971294333,18.17040888888889,0.0,0.0,0.05360308335106536,0.37082467120181306,0.0
1,5130,5130,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,147.2492949721206,0.6361032774680068,632.0657908852659,10.843631111111112,0.0,0.0,0.05267653895201816,0.22129859410430797,0.0
1,5131,5131,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.29657155029886,0.6255174616699875,621.5471655746499,10.25748888888889,0.0,0.0,0.051799913790703374,0.2093365079365075,0.0
1,5132,5132,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.28975879939617,0.614330653326624,610.4313623497787,10.843631111111112,0.0,0.0,0.05087351965578621,0.22129859410430797,0.0
1,5133,5133,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.31011431090573,0.6034457145656194,599.6155126750251,10.55056,0.0,0.0,0.049972123733229866,0.21531755102040862,0.0
1,5134,5134,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.45186748443257,0.649465194271473,645.3428966812673,10.55056,57.7010659325587,0.0,0.05378305664482602,1.3693388696715836,1.2
1,5135,5135,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.62082191362776,0.6957869101514197,691.3705985025234,10.25748888888889,57.70627166960021,0.0,0.05761901812672085,1.3634619413285127,1.2
1,5136,5136,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.76234456860414,0.741803828540046,737.0954374487789,10.55056,57.70627166960021,0.0,0.06142973893230927,1.3694429844124139,1.2
1,5137,5137,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.80882839264936,0.7312092043627707,726.5680596676158,10.25748888888889,0.0,0.0,0.060552384337662794,0.2093365079365075,0.0
1,5138,5138,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.85539167637592,0.7206154630708436,716.0415591679346,10.25748888888889,0.0,0.0,0.0596751028558992,0.2093365079365075,0.0
1,5139,5139,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.90203441316217,0.7100226045906907,705.5159358766283,10.25748888888889,0.0,0.0,0.05879789448092577,0.2093365079365075,0.0
1,5140,5140,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.92167223503728,0.6991296915004142,694.6921624874142,10.55056,0.0,0.0,0.05789583819380067,0.21531755102040862,0.0
1,5141,5141,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.94139175376057,0.6882376861528952,683.8692910793158,10.55056,0.0,0.0,0.05699385707803282,0.21531755102040862,0.0
1,5142,5142,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.90702423982447,0.6767447137758276,672.4492671108037,11.136702222222223,0.0,0.0,0.05604210910165878,0.2272796371882091,0.0
1,5143,5143,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.8456585618315,0.6649517617981278,660.7311675777736,11.429773333333335,0.0,0.0,0.05506551942476653,0.23326068027210844,0.0
1,5144,5144,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.78438133097836,0.6531597925664261,649.0140445530378,11.429773333333335,0.0,0.0,0.05408901113034736,0.23326068027210844,0.0
1,5145,5145,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.72319253989443,0.6413688059988271,637.2978979552208,11.429773333333335,0.0,0.0,0.05311258421161937,0.23326068027210844,0.0
1,5146,5146,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.68917654255952,0.6298797393617724,625.8817549361358,11.136702222222223,0.0,0.0,0.052161159674650875,0.2272796371882091,0.0
1,5147,5147,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.65524671322436,0.6183916301469374,614.4665632623024,11.136702222222223,0.0,0.0,0.05120981442306046,0.2272796371882091,0.0
1,5148,5148,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.64848740605808,0.6072054156228675,603.3513500876239,10.843631111111112,0.0,0.0,0.05028346946309059,0.22129859410430797,0.0
1,5149,5149,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.76312802047724,0.6529236446719693,648.7793955408997,10.843631111111112,57.7010659325587,0.0,0.054069455416359664,1.375319912755483,1.2
1,5150,5150,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.85080342724524,0.6983422603027248,693.9097292877043,11.136702222222223,57.70627166960021,0.0,0.05783062999314146,1.3814050705802143,1.2
1,5151,5151,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.91105383304628,0.7434561537005142,738.7372749401812,11.429773333333335,57.70627166960021,0.0,0.06156657012585892,1.3873861136641137,1.2
1,5152,5152,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.22624750820995,0.7247360834245549,720.1360250433088,18.17040888888889,0.0,0.0,0.06001633678167421,0.37082467120181306,0.0
1,5153,5153,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.59575030660014,0.7066194478511126,702.1343797169587,17.584266666666668,0.0,0.0,0.05851607464930067,0.35886258503401436,0.0
1,5154,5154,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.66958237485028,0.6963286930538919,691.9089425904556,9.96441777777778,0.0,0.0,0.0576638838728607,0.20335546485260814,0.0
1,5155,5155,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.74349162376137,0.6860387958195707,681.6843575837129,9.96441777777778,0.0,0.0,0.05681176411231877,0.20335546485260814,0.0
1,5156,5156,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.76330932420225,0.6751478813800251,670.8625701593564,10.55056,0.0,0.0,0.05590987333605771,0.21531755102040862,0.0
1,5157,5157,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.78320870650145,0.6642578745166827,660.0416845506187,10.55056,0.0,0.0,0.055008057717361336,0.21531755102040862,0.0
1,5158,5158,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.80318976385212,0.6533687751539123,649.2217006823483,10.55056,0.0,0.0,0.05410631724996653,0.21531755102040862,0.0
1,5159,5159,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,147.823252489448,0.6424805832160888,638.4026184794004,10.55056,0.0,0.0,0.05320465192761067,0.21531755102040862,0.0
1,5160,5160,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.8433968764834,0.6315932986275935,627.584437866636,10.55056,0.0,0.0,0.052303061744031674,0.21531755102040862,0.0
1,5161,5161,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.89070727950298,0.6210078586611442,617.0661860021048,10.25748888888889,0.0,0.0,0.051426467705817554,0.2093365079365075,0.0
1,5162,5162,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.9380970733223,0.6104233008146922,606.5488106585624,10.25748888888889,0.0,0.0,0.05054994671710663,0.2093365079365075,0.0
1,5163,5163,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07979791495225,0.6564421990550251,652.2756168899728,10.55056,57.7010659325587,0.0,0.05436083147678746,1.3693388696715836,1.2
1,5164,5164,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.22161565526187,0.7024623961695762,698.0037137513626,10.55056,57.70627166960021,0.0,0.058171823797930046,1.3694429844124139,1.2
1,5165,5165,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.33600388274334,0.7481778209193707,743.4289727048318,10.843631111111112,57.70627166960021,0.0,0.06195757752352962,1.3754240274963132,1.2
1,5166,5166,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.32827117914627,0.736980790879403,732.3030126626999,10.843631111111112,0.0,0.0,0.0610303369166347,0.22129859410430797,0.0
1,5167,5167,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.29353809192475,0.7254837565769415,720.8789525507225,11.136702222222223,0.0,0.0,0.06007825256694079,0.2272796371882091,0.0
1,5168,5168,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.23180687111073,0.7136867430123416,709.1568172105723,11.429773333333335,0.0,0.0,0.059101326544759754,0.23326068027210844,0.0
1,5169,5169,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.14307976654874,0.701589775183875,697.1366314818516,11.722844444444446,0.0,0.0,0.05809956092023099,0.23924172335600957,0.0
1,5170,5170,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.05444338924548,0.6894938154360607,685.117447435275,11.722844444444446,0.0,0.0,0.05709787877617093,0.23924172335600957,0.0
1,5171,5171,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.99298209299002,0.6776998010332226,673.3982922205512,11.429773333333335,0.0,0.0,0.05612120111847247,0.23326068027210844,0.0
1,5172,5172,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.95869361319234,0.6662077068132483,661.9791408352773,11.136702222222223,0.0,0.0,0.0551695258634284,0.2272796371882091,0.0
1,5173,5173,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.89740696275157,0.654415632919462,650.2619138127701,11.429773333333335,0.0,0.0,0.054193008901806,0.23326068027210844,0.0
1,5174,5174,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.83620875286502,0.6426245416985001,638.5456632258481,11.429773333333335,0.0,0.0,0.053216573316597064,0.23326068027210844,0.0
1,5175,5175,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.80218333751236,0.6311353704168039,627.1294162263239,11.136702222222223,0.0,0.0,0.05226514011386981,0.2272796371882091,0.0
1,5176,5176,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.52448483879667,0.6169387204310741,613.0228754820768,13.774342222222224,0.0,0.0,0.05108949708159654,0.28110902494331036,0.0
1,5177,5177,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.27397717630564,0.6030441908478403,599.2165375160739,13.481271111111111,0.0,0.0,0.04993887303242553,0.275127981859411,0.0
1,5178,5178,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.49698644530955,0.649966516058995,645.8410364697926,9.671346666666667,57.7010659325587,0.0,0.05382457175346217,1.351395740419882,1.2
1,5179,5179,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.69302147594107,0.6965891275104564,692.1677240125817,9.96441777777778,57.70627166960021,0.0,0.0576854507886142,1.3574808982446134,1.2
1,5180,5180,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.78036939158778,0.7420041043509755,737.2944420653471,11.136702222222223,57.70627166960021,0.0,0.06144632403244829,1.3814050705802143,1.2
1,5181,5181,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.7185142681655,0.7302057140907278,725.5709387677374,11.429773333333335,0.0,0.0,0.06046928400431181,0.23326068027210844,0.0
1,5182,5182,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.73800071671934,0.7193111190746595,714.7454941282823,10.55056,0.0,0.0,0.05956708843472642,0.21531755102040862,0.0
1,5183,5183,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.75756887473585,0.7084174319415093,703.9209516092138,10.55056,0.0,0.0,0.058664968048105164,0.21531755102040862,0.0
1,5184,5184,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.77721873540582,0.6975246526156201,693.0973111353553,10.55056,0.0,0.0,0.05776292283818279,0.21531755102040862,0.0
1,5185,5185,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.87820337596995,0.6875355930663327,683.1716543310828,9.671346666666667,0.0,0.0,0.05693571583724333,0.197374421768707,0.0
1,5186,5186,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.9792629344807,0.6775473659386744,673.2468246648772,9.671346666666667,0.0,0.0,0.05610857777022062,0.197374421768707,0.0
1,5187,5187,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.02622868199543,0.6669580964666159,662.7247676014462,10.25748888888889,0.0,0.0,0.05523166660567099,0.2093365079365075,0.0
1,5188,5188,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.0732738490312,0.65636970943368,652.2035873761038,10.25748888888889,0.0,0.0,0.054354828517051736,0.2093365079365075,0.0
1,5189,5189,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.06622970627024,0.6451803300696695,641.0852294494158,10.843631111111112,0.0,0.0,0.05342822147257403,0.22129859410430797,0.0
1,5190,5190,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.03218512250479,0.6336909458056088,629.6687708193729,11.136702222222223,0.0,0.0,0.052476770632500454,0.2272796371882091,0.0
1,5191,5191,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.9982267091213,0.6222025189902368,618.2532635608825,11.136702222222223,0.0,0.0,0.05152539907999687,0.2272796371882091,0.0
1,5192,5192,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.96435445893894,0.6107150495437662,606.8387075946637,11.136702222222223,0.0,0.0,0.05057410680845601,0.2272796371882091,0.0
1,5193,5193,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.02480002840426,0.6558311114267139,651.6684079684495,11.429773333333335,57.7010659325587,0.0,0.054310226516247145,1.3872819989232834,1.2
1,5194,5194,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.08536926782185,0.7009485474202428,696.4994737310363,11.429773333333335,57.70627166960021,0.0,0.05804646001592103,1.3873861136641137,1.2
1,5195,5195,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.11851576511978,0.7457612862791086,741.0277763382942,11.722844444444446,57.70627166960021,0.0,0.061757461149953674,1.3933671567480148,1.2
1,5196,5196,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,156.05663246283302,0.7339625829203668,729.303961929495,11.429773333333335,0.0,0.0,0.06078039519372407,0.23326068027210844,0.0
1,5197,5197,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.07609073487066,0.7230676748318962,718.4782062047765,10.55056,0.0,0.0,0.05987817369820622,0.21531755102040862,0.0
1,5198,5198,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.0685463573692,0.7118727373041024,707.3543253931862,10.843631111111112,0.0,0.0,0.058951106374963425,0.22129859410430797,0.0
1,5199,5199,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.06108594189925,0.7006787326877694,696.2313715716634,10.843631111111112,0.0,0.0,0.0580241163073309,0.22129859410430797,0.0
1,5200,5200,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.02662512011415,0.6891847235568238,684.810317429777,11.136702222222223,0.0,0.0,0.057072282476021086,0.2272796371882091,0.0
1,5201,5201,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.01933486474726,0.677992609608303,673.6892422755845,10.843631111111112,0.0,0.0,0.0561454489770468,0.22129859410430797,0.0
1,5202,5202,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.01212855023502,0.6668014283359446,662.569093877655,10.843631111111112,0.0,0.0,0.05521869271419743,0.22129859410430797,0.0
1,5203,5203,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.0050061695823,0.6556111796620255,651.4498721587586,10.843631111111112,0.0,0.0,0.05429201368103664,0.22129859410430797,0.0
1,5204,5204,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.99796771579463,0.6444218635088292,640.3315770416721,10.843631111111112,0.0,0.0,0.05336541187112861,0.22129859410430797,0.0
1,5205,5205,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.99101318187812,0.6332334797986457,629.2142084491786,10.843631111111112,0.0,0.0,0.052438887278038054,0.22129859410430797,0.0
1,5206,5206,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.01122692218917,0.6223469658021019,618.3967935372501,10.55056,0.0,0.0,0.05153736090817985,0.21531755102040862,0.0
1,5207,5207,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.00443795000547,0.6111604216667273,607.281252843382,10.843631111111112,0.0,0.0,0.05061098865266956,0.22129859410430797,0.0
1,5208,5208,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.0248172382525,0.6002757470916945,596.465665677754,10.55056,0.0,0.0,0.0497096146076968,0.21531755102040862,0.0
1,5209,5209,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.13950982518566,0.6459945536131739,641.894284938064,10.843631111111112,57.7010659325587,0.0,0.05349564838220385,1.375319912755483,1.2
1,5210,5210,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.28140592283606,0.6920156213648452,687.6232469104498,10.55056,57.70627166960021,0.0,0.057306712801937644,1.3694429844124139,1.2
1,5211,5211,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.42295686247832,0.738032854027537,733.3483981360046,10.55056,57.70627166960021,0.0,0.0611174596329698,1.3694429844124139,1.2
1,5212,5212,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.41530024613292,0.7268366694014771,722.2232781417533,10.843631111111112,0.0,0.0,0.0601902890358991,0.22129859410430797,0.0
1,5213,5213,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.3806432398225,0.7153404804424721,710.8000580076528,11.136702222222223,0.0,0.0,0.05923827469019524,0.2272796371882091,0.0
1,5214,5214,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.3189880935795,0.7035443121508834,699.0787625753812,11.429773333333335,0.0,0.0,0.05826141866617061,0.23326068027210844,0.0
1,5215,5215,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.28450577994846,0.6920500642216494,687.6574711509112,11.136702222222223,0.0,0.0,0.05730956505966423,0.2272796371882091,0.0
1,5216,5216,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.25010967317684,0.6805567741464095,676.2371315007265,11.136702222222223,0.0,0.0,0.05635779077429173,0.2272796371882091,0.0
1,5217,5217,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.24288412743056,0.6693653791936728,665.1167707786948,10.843631111111112,0.0,0.0,0.055431016816292596,0.22129859410430797,0.0
1,5218,5218,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.20865815579668,0.6578739795088518,653.6983095202078,11.136702222222223,0.0,0.0,0.05447939907660704,0.2272796371882091,0.0
1,5219,5219,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.1745183696604,0.6463835374406713,642.280799800159,11.136702222222223,0.0,0.0,0.05352786063839978,0.2272796371882091,0.0
1,5220,5220,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.11338040048997,0.6345931155609995,630.5652143060714,11.429773333333335,0.0,0.0,0.0525514804822128,0.23326068027210844,0.0
1,5221,5221,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.0523308594836,0.6228036762164842,618.850605110775,11.429773333333335,0.0,0.0,0.051575181691038835,0.23326068027210844,0.0
1,5222,5222,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.01845410062202,0.611316156673578,607.4359993660936,11.136702222222223,0.0,0.0,0.05062388527094705,0.2272796371882091,0.0
1,5223,5223,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.10597952313356,0.6567331058125953,652.5646771987473,11.136702222222223,57.7010659325587,0.0,0.05438492184338256,1.381300955839384,1.2
1,5224,5224,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.19362635894302,0.7021514039882557,697.6946955054137,11.136702222222223,57.70627166960021,0.0,0.05814607013129542,1.3814050705802143,1.2
1,5225,5225,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.28093255751614,0.7475659173057349,742.8209529772213,11.136702222222223,57.70627166960021,0.0,0.06190690499018429,1.3814050705802143,1.2
1,5226,5226,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.2461200818464,0.7360680009094045,731.3960163702177,11.136702222222223,0.0,0.0,0.060954747593150914,0.2272796371882091,0.0
1,5227,5227,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.2384782018994,0.7248719800211044,720.271059074447,10.843631111111112,0.0,0.0,0.060027590555416864,0.22129859410430797,0.0
1,5228,5228,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.2038359307593,0.7133759547862145,708.8480016252687,11.136702222222223,0.0,0.0,0.05907558976791971,0.2272796371882091,0.0
1,5229,5229,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.19636424115822,0.702181824901758,697.7249233307266,10.843631111111112,0.0,0.0,0.05814858932667111,0.22129859410430797,0.0
1,5230,5230,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.18897650753127,0.6909886278614584,686.6027719593758,10.843631111111112,0.0,0.0,0.057221666135459266,0.22129859410430797,0.0
1,5231,5231,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.20875708423182,0.6800973009359093,675.7805746671547,10.55056,0.0,0.0,0.05631974120069629,0.21531755102040862,0.0
1,5232,5232,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.22861934588434,0.6692068816209372,664.959279224708,10.55056,0.0,0.0,0.05541789142634453,0.21531755102040862,0.0
1,5233,5233,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.24856328568174,0.6583173698409082,654.1388855568815,10.55056,0.0,0.0,0.05451611680614064,0.21531755102040862,0.0
1,5234,5234,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.26858889681745,0.647428765520194,643.3193935885273,10.55056,0.0,0.0,0.053614417333821766,0.21531755102040862,0.0
1,5235,5235,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.2886961724856,0.6365410685831734,632.5008032445038,10.55056,0.0,0.0,0.052712793003125584,0.21531755102040862,0.0
1,5236,5236,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.30888510588076,0.6256542789542306,621.6831144496756,10.55056,0.0,0.0,0.051811243807790286,0.21531755102040862,0.0
1,5237,5237,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.32915569019815,0.6147683965577572,610.8663271289137,10.55056,0.0,0.0,0.05090976974155461,0.21531755102040862,0.0
1,5238,5238,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.3495079186335,0.60388342131815,600.0504412070951,10.55056,0.0,0.0,0.05000837079815778,0.21531755102040862,0.0
1,5239,5239,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4912578093597,0.6499028645484409,645.777788969293,10.55056,57.7010659325587,0.0,0.053819300689165184,1.3693388696715836,1.2
1,5240,5240,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5789558719786,0.6953217319108733,690.9083728499786,11.136702222222223,57.70627166960021,0.0,0.05758049611217423,1.3814050705802143,1.2
1,5241,5241,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6392289317426,0.740435877019362,735.736168615492,11.429773333333335,57.70627166960021,0.0,0.06131645708938178,1.3873861136641137,1.2
1,5242,5242,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.57738557002529,0.7286376174447252,724.0127951740031,11.429773333333335,0.0,0.0,0.06033942788349055,0.23326068027210844,0.0
1,5243,5243,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.51563069525474,0.7168403410583862,712.290398680301,11.429773333333335,0.0,0.0,0.05936248009669981,0.23326068027210844,0.0
1,5244,5244,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.4810486614069,0.7053449851267433,700.8680062861555,11.136702222222223,0.0,0.0,0.05841053473507422,0.2272796371882091,0.0
1,5245,5245,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.44655284272852,0.6938505871414279,689.4465657580429,11.136702222222223,0.0,0.0,0.05745866870222876,0.2272796371882091,0.0
1,5246,5246,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.41214323203502,0.6823571470226112,678.0260770166409,11.136702222222223,0.0,0.0,0.05650688199155271,0.2272796371882091,0.0
1,5247,5247,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.40490418349216,0.6711656020388017,666.9055672158163,10.843631111111112,0.0,0.0,0.05558009560928546,0.22129859410430797,0.0
1,5248,5248,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.39774907153665,0.6599749896837407,655.7859841241417,10.843631111111112,0.0,0.0,0.054653386459216746,0.22129859410430797,0.0
1,5249,5249,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.39067788917384,0.6487853098797094,644.6673276643915,10.843631111111112,0.0,0.0,0.05372675453491053,0.22129859410430797,0.0
1,5250,5250,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.38369062940956,0.637596562548995,633.5495977593462,10.843631111111112,0.0,0.0,0.05280019982993134,0.22129859410430797,0.0
1,5251,5251,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.40387164659998,0.6267096849622219,622.7318215649751,10.55056,0.0,0.0,0.05189864335069382,0.21531755102040862,0.0
1,5252,5252,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.45121867672202,0.6161246519635781,612.2139740851358,10.25748888888889,0.0,0.0,0.05102208301401248,0.2093365079365075,0.0
1,5253,5253,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.47156073324186,0.6052395637026872,601.3979758594043,10.55056,0.0,0.0,0.05012067471117628,0.21531755102040862,0.0
1,5254,5254,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6403848142499,0.6515598312694432,647.42423856023,10.25748888888889,57.7010659325587,0.0,0.05395651625637387,1.3633578265876825,1.2
1,5255,5255,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.75515481096815,0.697279497899646,692.8537124699652,10.843631111111112,57.70627166960021,0.0,0.057742621257601906,1.3754240274963132,1.2
1,5256,5256,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.84249754883695,0.7426944172092993,737.9803733570258,11.136702222222223,57.70627166960021,0.0,0.06150348973723025,1.3814050705802143,1.2
1,5257,5257,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.88897469346713,0.7320997188163015,727.4529218312038,10.25748888888889,0.0,0.0,0.06062612899668337,0.2093365079365075,0.0
1,5258,5258,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.88136257563582,0.7209040286181758,716.3282931266446,10.843631111111112,0.0,0.0,0.05969899934383236,0.22129859410430797,0.0
1,5259,5259,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.873834425481,0.7097092713942332,705.2045914744774,10.843631111111112,0.0,0.0,0.05877194695178576,0.22129859410430797,0.0
1,5260,5260,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.89347459735507,0.6988163844150563,694.3808440306301,10.55056,0.0,0.0,0.057869892826954754,0.21531755102040862,0.0
1,5261,5261,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.88611210453178,0.6876234678281308,683.2589713325543,10.843631111111112,0.0,0.0,0.05694299286045123,0.22129859410430797,0.0
1,5262,5262,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.85174919723312,0.6761305466359236,671.8389982240212,11.136702222222223,0.0,0.0,0.055991249122761995,0.2272796371882091,0.0
