Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5263,5263,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.81747248684343,0.6646385831871492,660.4199767799138,11.136702222222223,0.0,0.0,0.0550395846970509,0.2272796371882091,0.0
1,5264,5264,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.75619760482985,0.6528466400536651,648.7028796877445,11.429773333333335,0.0,0.0,0.05406307856385903,0.23326068027210844,0.0
1,5265,5265,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.7220955237395,0.6413566169304391,637.2857862535151,11.136702222222223,0.0,0.0,0.05311157481902784,0.2272796371882091,0.0
1,5266,5266,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.6609952564729,0.6295666139608098,625.5706170105564,11.429773333333335,0.0,0.0,0.05213522935332581,0.23326068027210844,0.0
1,5267,5267,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.62706777557824,0.6180785308397583,614.1554512648834,11.136702222222223,0.0,0.0,0.051183886262595506,0.2272796371882091,0.0
1,5268,5268,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.59322645530702,0.6065914050589668,602.7412367830225,11.136702222222223,0.0,0.0,0.05023262245045609,0.2272796371882091,0.0
1,5269,5269,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.65370295210593,0.6517078105789548,647.5712786127093,11.429773333333335,57.7010659325587,0.0,0.05396877061527705,1.3872819989232834,1.2
1,5270,5270,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7143031162799,0.6968255901808877,692.4026858027424,11.429773333333335,57.70627166960021,0.0,0.05770503256960934,1.3873861136641137,1.2
1,5271,5271,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.80164925845656,0.7422405473161842,737.5293842753586,11.136702222222223,57.70627166960021,0.0,0.061465904181628346,1.3814050705802143,1.2
1,5272,5272,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.7939610844115,0.7310440120490167,726.4039158655956,10.843631111111112,0.0,0.0,0.06053870454751193,0.22129859410430797,0.0
1,5273,5273,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.7592725230312,0.7195474724781246,714.9803473450181,11.136702222222223,0.0,0.0,0.05958666116718211,0.2272796371882091,0.0
1,5274,5274,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.75175454704743,0.708352828300527,703.8567580216661,10.843631111111112,0.0,0.0,0.058659618136650236,0.22129859410430797,0.0
1,5275,5275,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.74432053089498,0.6971591170099442,692.734095664091,10.843631111111112,0.0,0.0,0.05773265235970423,0.22129859410430797,0.0
1,5276,5276,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.76405482892693,0.686267275876966,681.9113874282278,10.55056,0.0,0.0,0.056830684842755885,0.21531755102040862,0.0
1,5277,5277,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.7838708157674,0.6753763423974155,671.0895810847177,10.55056,0.0,0.0,0.05592879248976729,0.21531755102040862,0.0
1,5278,5278,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.8308528459587,0.6647872538439855,660.567703791585,10.25748888888889,0.0,0.0,0.055051896307324356,0.2093365079365075,0.0
1,5279,5279,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.85082993296442,0.6538981103662711,649.747676088378,10.55056,0.0,0.0,0.05415015218671373,0.21531755102040862,0.0
1,5280,5280,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.89797304989594,0.6433108116655103,639.2275772873282,10.25748888888889,0.0,0.0,0.05327340422429605,0.2093365079365075,0.0
1,5281,5281,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.9451955715677,0.6327243952396412,628.7083551611787,10.25748888888889,0.0,0.0,0.05239672932420858,0.2093365079365075,0.0
1,5282,5282,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.99249749136268,0.6221388610151409,618.190009636873,10.25748888888889,0.0,0.0,0.051520127480362776,0.2093365079365075,0.0
1,5283,5283,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.0127944413146,0.6112532715701624,607.3735134081788,10.55056,0.0,0.0,0.050618677673821055,0.21531755102040862,0.0
1,5284,5284,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.0602573945371,0.6006695266059678,596.8569457873525,10.25748888888889,0.0,0.0,0.04974222400094613,0.2093365079365075,0.0
1,5285,5285,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.17494702812388,0.6463883003124877,642.2855324409866,10.843631111111112,57.7010659325587,0.0,0.05352825505800372,1.375319912755483,1.2
1,5286,5286,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.2626714499746,0.6918074605552732,687.4164073430495,11.136702222222223,57.70627166960021,0.0,0.05728947473481536,1.3814050705802143,1.2
1,5287,5287,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.35005522812347,0.7372228358680385,732.5435213388706,11.136702222222223,57.70627166960021,0.0,0.06105038097665394,1.3814050705802143,1.2
1,5288,5288,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.31532032556453,0.7257257813951613,721.1194411845036,11.136702222222223,0.0,0.0,0.06009829495662169,0.2272796371882091,0.0
1,5289,5289,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.28067165091414,0.7142296850101569,709.696313036816,11.136702222222223,0.0,0.0,0.0591462882770911,0.2272796371882091,0.0
1,5290,5290,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.21902483563687,0.7024336092848542,697.975109583292,11.429773333333335,0.0,0.0,0.058169439918600886,0.23326068027210844,0.0
1,5291,5291,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.1845508522773,0.6909394539141922,686.5539101299046,11.136702222222223,0.0,0.0,0.05721759397699014,0.2272796371882091,0.0
1,5292,5292,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.17724743643274,0.6797471937381416,675.4326896763205,10.843631111111112,0.0,0.0,0.0562907483687241,0.22129859410430797,0.0
1,5293,5293,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.14294360118978,0.6682549289021087,664.0133687579254,11.136702222222223,0.0,0.0,0.055339058984742506,0.2272796371882091,0.0
1,5294,5294,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.10872595793307,0.6567636217548121,652.5949994496068,11.136702222222223,0.0,0.0,0.05438744890820959,0.2272796371882091,0.0
1,5295,5295,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.1287632221795,0.6458751469131052,641.7756361384282,10.55056,0.0,0.0,0.05348576015821554,0.21531755102040862,0.0
1,5296,5296,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.12179778863742,0.6346866420959714,630.6581472076767,10.843631111111112,0.0,0.0,0.052559225536101074,0.22129859410430797,0.0
1,5297,5297,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.08783190753178,0.6231981323059086,619.242557501154,11.136702222222223,0.0,0.0,0.051607847112355526,0.2272796371882091,0.0
1,5298,5298,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.08103655159928,0.612011517239992,608.1269463269556,10.843631111111112,0.0,0.0,0.05068146898299489,0.22129859410430797,0.0
1,5299,5299,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.0743250952798,0.6008258343919977,597.0122614536884,10.843631111111112,0.0,0.0,0.04975516805181168,0.22129859410430797,0.0
1,5300,5300,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.21609791790792,0.6468455324211991,642.7398623975325,10.55056,57.7010659325587,0.0,0.053566119043047956,1.3693388696715836,1.2
1,5301,5301,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.35798763321728,0.6928665292579698,688.4687539051301,10.55056,57.70627166960021,0.0,0.057377177590226695,1.3694429844124139,1.2
1,5302,5302,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.49953219105035,0.7388836910116705,734.1938346717687,10.55056,57.70627166960021,0.0,0.061187918549193164,1.3694429844124139,1.2
1,5303,5303,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.54603791612703,0.7282893101791893,723.6666986908372,10.25748888888889,0.0,0.0,0.060310584106245284,0.2093365079365075,0.0
1,5304,5304,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.56553873771026,0.7173948748634471,712.8414127380552,10.55056,0.0,0.0,0.0594084017616514,0.21531755102040862,0.0
1,5305,5305,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.61220562890804,0.7068022847656448,702.316056125618,10.25748888888889,0.0,0.0,0.058531215611769154,0.2093365079365075,0.0
1,5306,5306,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.65895196453158,0.6962105773836841,691.791576626232,10.25748888888889,0.0,0.0,0.05765410256073272,0.2093365079365075,0.0
1,5307,5307,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.70577773796046,0.6856197526440051,681.2679741668042,10.25748888888889,0.0,0.0,0.05677706260245055,0.2093365079365075,0.0
1,5308,5308,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.72559858122517,0.6747288731247242,670.4462214410659,10.55056,0.0,0.0,0.05587517471798198,0.21531755102040862,0.0
1,5309,5309,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.7455011060863,0.6638389011787365,659.6253705280546,10.55056,0.0,0.0,0.054973361990837126,0.21531755102040862,0.0
1,5310,5310,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.76548530573697,0.6529498367304108,648.8054213526195,10.55056,0.0,0.0,0.054071624414752856,0.21531755102040862,0.0
1,5311,5311,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.78555117337103,0.6420616797041226,637.9863738396157,10.55056,0.0,0.0,0.0531699619834666,0.21531755102040862,0.0
1,5312,5312,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.77861434083306,0.6308734926759229,626.8692006807224,10.843631111111112,0.0,0.0,0.052243453677866696,0.22129859410430797,0.0
1,5313,5313,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.77176141969778,0.6196862379966421,615.7529539529257,10.843631111111112,0.0,0.0,0.051317022581292254,0.22129859410430797,0.0
1,5314,5314,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.73790804162286,0.6081989782402542,604.3386063458408,11.136702222222223,0.0,0.0,0.050365747674459616,0.2272796371882091,0.0
1,5315,5315,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.82545684297267,0.6536161871441408,649.4675422945795,11.136702222222223,57.7010659325587,0.0,0.05412680575836149,1.381300955839384,1.2
1,5316,5316,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.91312705567213,0.6990347450630238,694.5978186958214,11.136702222222223,57.70627166960021,0.0,0.05788797555594811,1.3814050705802143,1.2
1,5317,5317,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0004566291872,0.74444951810208,739.7243342406964,11.136702222222223,57.70627166960021,0.0,0.06164883192271827,1.3814050705802143,1.2
1,5318,5318,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.96566752651148,0.7329518614056834,728.2996556852543,11.136702222222223,0.0,0.0,0.060696696031773835,0.2272796371882091,0.0
1,5319,5319,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.95804901761076,0.7217561001956752,717.1749564195405,10.843631111111112,0.0,0.0,0.05976956049833657,0.22129859410430797,0.0
1,5320,5320,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.97759883826882,0.7108622093140982,706.3502114452812,10.55056,0.0,0.0,0.05886742323904335,0.21531755102040862,0.0
1,5321,5321,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.051399085808,0.7005711009534221,696.1244229994672,9.96441777777778,0.0,0.0,0.058015203183554236,0.20335546485260814,0.0
1,5322,5322,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.17944523935932,0.6908827248817702,686.4975411690548,9.378275555555556,0.0,0.0,0.05721289617210224,0.19139337868480766,0.0
1,5323,5323,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.22631097168198,0.6802923441297998,675.9743798792484,10.25748888888889,0.0,0.0,0.05633589298101912,0.2093365079365075,0.0
1,5324,5324,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.27325613186028,0.6697028459095586,665.4520955195495,10.25748888888889,0.0,0.0,0.05545896287353525,0.2093365079365075,0.0
1,5325,5325,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.29319635192547,0.6588132927991721,654.6316607836984,10.55056,0.0,0.0,0.054557184830710766,0.21531755102040862,0.0
1,5326,5326,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.34030260498878,0.6482255844998752,644.1111549839242,10.25748888888889,0.0,0.0,0.05368040294890609,0.2093365079365075,0.0
1,5327,5327,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.3874882658643,0.6376387585096033,633.5915258929665,10.25748888888889,0.0,0.0,0.05280369413225824,0.2093365079365075,0.0
1,5328,5328,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.43475332793474,0.6270528147548305,623.0727734377665,10.25748888888889,0.0,0.0,0.051927058374678425,0.2093365079365075,0.0
1,5329,5329,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.48209778458335,0.6164677531620373,612.554897545271,10.25748888888889,0.0,0.0,0.05105049567007843,0.2093365079365075,0.0
1,5330,5330,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.5295216291939,0.6058835736577102,602.0378981424333,10.25748888888889,0.0,0.0,0.05017400601237048,0.2093365079365075,0.0
1,5331,5331,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.64417215742782,0.651601912860309,647.4660530500378,10.843631111111112,57.7010659325587,0.0,0.05396000108759378,1.375319912755483,1.2
1,5332,5332,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.75894183853416,0.6973215759837127,692.8955234752322,10.843631111111112,57.70627166960021,0.0,0.05774610579841921,1.3754240274963132,1.2
1,5333,5333,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.81919989946755,0.7424355544385285,737.7231536448601,11.429773333333335,57.70627166960021,0.0,0.061482052974819575,1.3873861136641137,1.2
1,5334,5334,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.7573415401696,0.7306371282241068,725.9996146212854,11.429773333333335,0.0,0.0,0.060505009969271224,0.23326068027210844,0.0
1,5335,5335,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.69557166906827,0.7188396852118696,714.2770525592961,11.429773333333335,0.0,0.0,0.05952804838397333,0.23326068027210844,0.0
1,5336,5336,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.63389027878952,0.7070432253198834,702.5554673774785,11.429773333333335,0.0,0.0,0.058551168212140896,0.23326068027210844,0.0
1,5337,5337,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.57229736195993,0.6952477484662215,690.8348589944261,11.429773333333335,0.0,0.0,0.05757436944698943,0.23326068027210844,0.0
1,5338,5338,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.51079291120678,0.6834532545689641,679.1152273287389,11.429773333333335,0.0,0.0,0.05659765208173506,0.23326068027210844,0.0
1,5339,5339,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.47646128050758,0.6719606808945285,667.6955995322061,11.136702222222223,0.0,0.0,0.05564593712244404,0.2272796371882091,0.0
1,5340,5340,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.44221584411093,0.6604690649345659,656.2769233713229,11.136702222222223,0.0,0.0,0.05469430147273297,0.2272796371882091,0.0
1,5341,5341,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.43514095618372,0.649279343957597,645.1582259999687,10.843631111111112,0.0,0.0,0.0537676661388423,0.22129859410430797,0.0
1,5342,5342,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.42814999116385,0.638090555457376,634.0404551867288,10.843631111111112,0.0,0.0,0.05284110802456279,0.22129859410430797,0.0
1,5343,5343,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.42124294205772,0.6269026993561969,622.92361085439,10.843631111111112,0.0,0.0,0.05191462712345945,0.22129859410430797,0.0
1,5344,5344,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.44150416322208,0.6160167129246898,612.1067201589276,10.55056,0.0,0.0,0.05101314444194747,0.21531755102040862,0.0
1,5345,5345,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.46184702928468,0.6051316336587188,601.2907308710232,10.55056,0.0,0.0,0.050111736883992265,0.21531755102040862,0.0
1,5346,5346,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.63067191976805,0.651451910219645,647.3170025089313,10.25748888888889,57.7010659325587,0.0,0.05394757917400878,1.3633578265876825,1.2
1,5347,5347,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.85378017129312,0.6983753352365902,693.9425942877327,9.671346666666667,57.70627166960021,0.0,0.05783336897139201,1.3514998551607122,1.2
1,5348,5348,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.04945213578083,0.744993912619787,740.2652733673705,9.96441777777778,57.70627166960021,0.0,0.06169391394010921,1.3574808982446134,1.2
1,5349,5349,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.09591203419546,0.7343990226021717,729.7376314332142,10.25748888888889,0.0,0.0,0.060816537330878766,0.2093365079365075,0.0
1,5350,5350,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.19662011698466,0.7244068901887186,719.8089212689168,9.671346666666667,0.0,0.0,0.059989075862064915,0.197374421768707,0.0
1,5351,5351,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.27031877941727,0.7141146531046364,709.582011263951,9.96441777777778,0.0,0.0,0.059136762335523875,0.20335546485260814,0.0
1,5352,5352,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.344094633628,0.7038232737069778,699.3559535014856,9.96441777777778,0.0,0.0,0.05828451983511005,0.20335546485260814,0.0
1,5353,5353,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.41794767318422,0.693532751924269,689.1307479105003,9.96441777777778,0.0,0.0,0.05743234835490461,0.20335546485260814,0.0
1,5354,5354,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.51896225300354,0.6835440250333725,679.2054216531632,9.671346666666667,0.0,0.0,0.05660516890183875,0.197374421768707,0.0
1,5355,5355,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.59296738692478,0.6732551931880532,668.9818952731653,9.96441777777778,0.0,0.0,0.0557531373675444,0.20335546485260814,0.0
1,5356,5356,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.63996532573515,0.6626662813970571,658.4601936205169,10.25748888888889,0.0,0.0,0.054876255823028325,0.2093365079365075,0.0
1,5357,5357,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.63287395868446,0.6514763773187163,647.3413143099752,10.843631111111112,0.0,0.0,0.05394960532627512,0.22129859410430797,0.0
1,5358,5358,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.65295087726412,0.6405883430807124,636.5223888058916,10.55056,0.0,0.0,0.05304795306324624,0.21531755102040862,0.0
1,5359,5359,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.64602509475083,0.6294002788305646,625.4053376457512,10.843631111111112,0.0,0.0,0.052121454925056356,0.22129859410430797,0.0
1,5360,5360,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.6391832227194,0.6182131469191042,614.2892129065407,10.843631111111112,0.0,0.0,0.05119503399504465,0.22129859410430797,0.0
1,5361,5361,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.60534089282757,0.6067260099203062,602.8749872778764,11.136702222222223,0.0,0.0,0.05024376925392753,0.2272796371882091,0.0
1,5362,5362,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.69290074143976,0.6521433415715528,648.0040451948707,11.136702222222223,57.7010659325587,0.0,0.05400483750269779,1.381300955839384,1.2
1,5363,5363,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7534976391313,0.6972610848792364,692.8354163210221,11.429773333333335,57.70627166960021,0.0,0.05774109645145612,1.3873861136641137,1.2
1,5364,5364,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.78667179239824,0.7420741310266472,737.3640242663973,11.722844444444446,57.70627166960021,0.0,0.06145212303245249,1.3933671567480148,1.2
1,5365,5365,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.8331535891748,0.7314794843241647,726.8366241029995,10.25748888888889,0.0,0.0,0.060574766572464335,0.2093365079365075,0.0
1,5366,5366,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.8797148458017,0.7208857205089074,716.3101012229487,10.25748888888889,0.0,0.0,0.05969748322551451,0.2093365079365075,0.0
1,5367,5367,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.95343991700688,0.7105937768556319,706.08348278632,9.96441777777778,0.0,0.0,0.058845193998359864,0.20335546485260814,0.0
1,5368,5368,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.0543265391392,0.7006036282126578,696.1567438010766,9.671346666666667,0.0,0.0,0.058017896808157055,0.197374421768707,0.0
1,5369,5369,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.2094568100858,0.6912161867787313,686.8288865104462,9.085204444444445,0.0,0.0,0.05724051058508594,0.18541233560090653,0.0
1,5370,5370,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.33757312549346,0.6815285902832605,677.2027793080745,9.378275555555556,0.0,0.0,0.05643826813135049,0.19139337868480766,0.0
1,5371,5371,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.49284645922455,0.6721427384358283,667.8765015144852,9.085204444444445,0.0,0.0,0.05566101354400243,0.18541233560090653,0.0
1,5372,5372,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.62110582549474,0.6624567313943861,658.2519736775298,9.378275555555556,0.0,0.0,0.05485890271502041,0.19139337868480766,0.0
1,5373,5373,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.74943783681778,0.6527715315201975,648.6282478845609,9.378275555555556,0.0,0.0,0.05405685872860746,0.19139337868480766,0.0
1,5374,5374,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.9049268484896,0.6433880760943288,639.3043513019236,9.085204444444445,0.0,0.0,0.053279802592042964,0.18541233560090653,0.0
1,5375,5375,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.0063175133776,0.6334035279264181,629.3831772443039,9.671346666666667,0.0,0.0,0.052452969184457354,0.197374421768707,0.0
1,5376,5376,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.16195178507638,0.6240216865008489,620.0608844175532,9.085204444444445,0.0,0.0,0.05167604670535488,0.18541233560090653,0.0
1,5377,5377,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.31765642058588,0.6146406268953984,610.7393684485381,9.085204444444445,0.0,0.0,0.05089918896979232,0.18541233560090653,0.0
1,5378,5378,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.47343141404235,0.6052603490449151,601.4186292725204,9.085204444444445,0.0,0.0,0.050122395972374396,0.18541233560090653,0.0
1,5379,5379,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.72350842320952,0.6524834269245503,648.3419719517749,9.378275555555556,57.7010659325587,0.0,0.0540330004126823,1.3454146973359826,1.2
1,5380,5380,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.97369329970905,0.6997077033301006,695.2665055496383,9.378275555555556,57.70627166960021,0.0,0.057943704104478556,1.345518812076813,1.2
1,5381,5381,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.1964396327858,0.7466271070309533,741.8881015365197,9.671346666666667,57.70627166960021,0.0,0.06182916089145093,1.3514998551607122,1.2
1,5382,5382,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.26997164359207,0.7363330182621342,731.6593515998649,9.96441777777778,0.0,0.0,0.060976694024490775,0.20335546485260814,0.0
1,5383,5383,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.37066522141384,0.7263407246823761,721.7304812922202,9.671346666666667,0.0,0.0,0.060149219209285794,0.197374421768707,0.0
1,5384,5384,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.47143374143747,0.7163492637937497,711.8024383904346,9.671346666666667,0.0,0.0,0.05932181335031541,0.197374421768707,0.0
1,5385,5385,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.5993615587675,0.7066595728751945,702.1742500587396,9.378275555555556,0.0,0.0,0.058519397454682855,0.19139337868480766,0.0
1,5386,5386,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.7002776874297,0.6966697520825521,692.2478368428901,9.671346666666667,0.0,0.0,0.057692127414192024,0.197374421768707,0.0
1,5387,5387,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.82835310109755,0.6869817011233061,682.6212780613241,9.378275555555556,0.0,0.0,0.056889847325720826,0.19139337868480766,0.0
1,5388,5388,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.98358553649734,0.6775953948499704,673.294548726172,9.085204444444445,0.0,0.0,0.05611255510677324,0.18541233560090653,0.0
1,5389,5389,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.03055092379523,0.6670061213755026,662.7724876857359,10.25748888888889,0.0,0.0,0.055235643610778894,0.2093365079365075,0.0
1,5390,5390,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.13176445334366,0.6570196050371518,652.8493579500841,9.671346666666667,0.0,0.0,0.05440864721644171,0.197374421768707,0.0
1,5391,5391,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.31430596581384,0.6479367329534871,643.8241368414568,8.792133333333334,0.0,0.0,0.05365648277701949,0.17943129251700718,0.0
1,5392,5392,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.52399996117435,0.6391555551241597,635.0986950677707,8.499062222222223,0.0,0.0,0.0529293020308168,0.17345024943310605,0.0
1,5393,5393,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.73375981536861,0.6303751090596513,626.3739804142324,8.499062222222223,0.0,0.0,0.05220218188300962,0.17345024943310605,0.0
1,5394,5394,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.9165011615586,0.6212944573506514,617.3509655870664,8.792133333333334,0.0,0.0,0.0514502013156985,0.17943129251700718,0.0
1,5395,5395,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.09931061263643,0.6122145623626272,608.3287026778027,8.792133333333334,0.0,0.0,0.05069828341343468,0.17943129251700718,0.0
1,5396,5396,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.28218816292667,0.6031354240325186,599.3071916237814,8.792133333333334,0.0,0.0,0.04994642817099603,0.17943129251700718,0.0
1,5397,5397,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5864498317309,0.650960553685899,646.8287647225376,8.792133333333334,57.7010659325587,0.0,0.05390688930098655,1.3334526111681821,1.2
1,5398,5398,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8908148524792,0.6987868316942132,694.3514788873676,8.792133333333334,57.70627166960021,0.0,0.057867445527741285,1.3335567259090124,1.2
1,5399,5399,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.16773681479265,0.7463081868310296,741.5712055928352,9.085204444444445,57.70627166960021,0.0,0.06180275069529421,1.3395377689929118,1.2
1,5400,5400,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.34960866289939,0.7372178740322154,732.5385909969043,8.792133333333334,0.0,0.0,0.06104997008058208,0.17943129251700718,0.0
1,5401,5401,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.53154868835207,0.7281283187594676,723.5067291188564,8.792133333333334,0.0,0.0,0.06029725219758783,0.17943129251700718,0.0
1,5402,5402,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.79480996951855,0.7199423329946505,715.3727015955114,7.912920000000001,0.0,0.0,0.05961936007963259,0.16148816326530646,0.0
1,5403,5403,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.00396392287877,0.711155154698653,706.6412974414292,8.499062222222223,0.0,0.0,0.05889168242698801,0.17345024943310605,0.0
1,5404,5404,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.2131837800762,0.7023687086675134,697.9106209043597,8.499062222222223,0.0,0.0,0.05816406541414782,0.17345024943310605,0.0
1,5405,5405,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.39538517426917,0.6932820574918794,688.8816446904862,8.792133333333334,0.0,0.0,0.057411588023209115,0.17943129251700718,0.0
1,5406,5406,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.49640163429672,0.6832933514921856,678.9563391917507,9.671346666666667,0.0,0.0,0.0565844103001709,0.197374421768707,0.0
1,5407,5407,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.59749300961926,0.6733054778846584,669.0318608018067,9.671346666666667,0.0,0.0,0.05575730150860961,0.197374421768707,0.0
1,5408,5408,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.67157493264415,0.6630174992516015,658.8091822185464,9.96441777777778,0.0,0.0,0.05490534062993136,0.20335546485260814,0.0
1,5409,5409,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.79990273820823,0.653332252646758,649.1854099915324,9.378275555555556,0.0,0.0,0.05410329277369217,0.19139337868480766,0.0
1,5410,5410,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.90121882177212,0.643346875797468,639.2634125123552,9.671346666666667,0.0,0.0,0.05327639074192476,0.197374421768707,0.0
1,5411,5411,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.00260979566238,0.6333623310629154,629.3422418663013,9.671346666666667,0.0,0.0,0.05244955761865999,0.197374421768707,0.0
1,5412,5412,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.04990693093868,0.6227767436770966,618.8238435181034,10.25748888888889,0.0,0.0,0.05157295137245633,0.2093365079365075,0.0
1,5413,5413,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.0972834581204,0.6121920384235597,608.3063217031013,10.25748888888889,0.0,0.0,0.05069641817677317,0.2093365079365075,0.0
1,5414,5414,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.17182373194123,0.6019091525771246,598.0887035814326,9.96441777777778,0.0,0.0,0.049844879038372585,0.20335546485260814,0.0
1,5415,5415,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4219258750819,0.6491325097231322,645.0123237544947,9.378275555555556,57.7010659325587,0.0,0.053755506605091645,1.3454146973359826,1.2
1,5416,5416,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61796716076097,0.6957551906751218,691.3390803566768,9.96441777777778,57.70627166960021,0.0,0.057616391395672706,1.3574808982446134,1.2
1,5417,5417,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8407431376826,0.742674923752029,737.961003628991,9.671346666666667,57.70627166960021,0.0,0.06150187545870414,1.3514998551607122,1.2
1,5418,5418,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.96847351256295,0.7329830390284773,728.3306354168594,9.378275555555556,0.0,0.0,0.060699277891229225,0.19139337868480766,0.0
1,5419,5419,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.12336093792845,0.7235928993103161,719.0000969685943,9.085204444444445,0.0,0.0,0.05992166821973451,0.18541233560090653,0.0
1,5420,5420,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.30540315069157,0.7145044794521286,709.9693632983822,8.792133333333334,0.0,0.0,0.05916904436189533,0.17943129251700718,0.0
1,5421,5421,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.4604291652539,0.7051158796139322,700.640354956127,9.085204444444445,0.0,0.0,0.05839156220986141,0.18541233560090653,0.0
1,5422,5422,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.58844123296527,0.6954271248107252,691.0130967980515,9.378275555555556,0.0,0.0,0.05758922383515722,0.19139337868480766,0.0
1,5423,5423,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.71652596633766,0.6857391774037519,681.3866409114892,9.378275555555556,0.0,0.0,0.05678695232198427,0.19139337868480766,0.0
1,5424,5424,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.87176772066536,0.6763529746740595,672.0600144627663,9.085204444444445,0.0,0.0,0.056009668677620326,0.18541233560090653,0.0
1,5425,5425,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.0270798715135,0.666967554127928,662.734165232914,9.085204444444445,0.0,0.0,0.05523244980689341,0.18541233560090653,0.0
1,5426,5426,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.18246241301577,0.6575829157001751,653.4090931571643,9.085204444444445,0.0,0.0,0.054455295704405736,0.18541233560090653,0.0
1,5427,5427,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.3108309779565,0.6478981219772945,643.7857709375721,9.378275555555556,0.0,0.0,0.05365328535191033,0.19139337868480766,0.0
1,5428,5428,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.4121878175004,0.6379131979722268,633.864223428316,9.671346666666667,0.0,0.0,0.052826420820761395,0.197374421768707,0.0
1,5429,5429,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.4865351826246,0.6276281686958292,623.6444754815035,9.96441777777778,0.0,0.0,0.05197470418214047,0.20335546485260814,0.0
1,5430,5430,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.50679096276895,0.6167421218085438,612.827524713989,10.55056,0.0,0.0,0.05107321649420693,0.21531755102040862,0.0
1,5431,5431,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.5000440269152,0.6055560447435021,601.7124481258562,10.843631111111112,0.0,0.0,0.0501468829173978,0.22129859410430797,0.0
1,5432,5432,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.61469701161593,0.6512744112401772,647.1406301542954,10.843631111111112,57.7010659325587,0.0,0.05393288025287903,1.375319912755483,1.2
1,5433,5433,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.75655351033416,0.6972950390037129,692.8691549312466,10.55056,57.70627166960021,0.0,0.0577439082366236,1.3694429844124139,1.2
1,5434,5434,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.92514921569386,0.7436127690632652,738.8928962309818,10.25748888888889,57.70627166960021,0.0,0.06157953964755245,1.3634619413285127,1.2
1,5435,5435,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.97161947268518,0.7330179941409463,728.3653686615869,10.25748888888889,0.0,0.0,0.06070217256951304,0.2093365079365075,0.0
1,5436,5436,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.04525355183813,0.722725039464868,718.1377456193383,9.96441777777778,0.0,0.0,0.05984979961824638,0.20335546485260814,0.0
1,5437,5437,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.14604918950087,0.712733879883343,708.210002112192,9.671346666666667,0.0,0.0,0.059022418710908575,0.197374421768707,0.0
1,5438,5438,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.27400412221021,0.7030444902467803,698.5821131501868,9.378275555555556,0.0,0.0,0.05822002776482931,0.19139337868480766,0.0
1,5439,5439,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.40203172534186,0.6933559080593539,688.9550265122618,9.378275555555556,0.0,0.0,0.05741770368466221,0.19139337868480766,0.0
1,5440,5440,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.58430071553934,0.6842700079504372,679.926796597921,8.792133333333334,0.0,0.0,0.056665288490534295,0.17943129251700718,0.0
1,5441,5441,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.73955348863794,0.6748839276515327,670.6002918028909,9.085204444444445,0.0,0.0,0.05588801498482298,0.18541233560090653,0.0
1,5442,5442,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.89487665733876,0.6654986295259863,661.2745642165936,9.085204444444445,0.0,0.0,0.055110806251903795,0.18541233560090653,0.0
1,5443,5443,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.07735457712528,0.6564150508569475,652.2486410074441,8.792133333333334,0.0,0.0,0.05435858329922861,0.17943129251700718,0.0
1,5444,5444,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.25990062375178,0.6473322291527976,643.223469958562,8.792133333333334,0.0,0.0,0.05360642303179949,0.17943129251700718,0.0
1,5445,5445,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.41543043019135,0.6379492270021262,633.9000237740851,9.085204444444445,0.0,0.0,0.052829404431543055,0.18541233560090653,0.0
1,5446,5446,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.54394624779732,0.6282660694199702,624.2783273102748,9.378275555555556,0.0,0.0,0.05202752956998707,0.19139337868480766,0.0
1,5447,5447,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.67253468908515,0.6185837187676129,614.6574326545032,9.378275555555556,0.0,0.0,0.051225721531336206,0.19139337868480766,0.0
1,5448,5448,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.80119574800287,0.6089021749778097,605.0373397399528,9.378275555555556,0.0,0.0,0.050423980310021904,0.19139337868480766,0.0
1,5449,5449,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.05124544347555,0.6561249493719506,651.9603808600017,9.378275555555556,57.7010659325587,0.0,0.054334559618301664,1.3454146973359826,1.2
1,5450,5450,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.3555717312562,0.7039507970139576,699.4826673901537,8.792133333333334,57.70627166960021,0.0,0.0582950802058633,1.3335567259090124,1.2
1,5451,5451,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.65953932517948,0.7517726591686611,747.0009937297615,8.792133333333334,57.70627166960021,0.0,0.062255270750042634,1.3335567259090124,1.2
1,5452,5452,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.84137018974369,0.7426818909971521,737.9679266514859,8.792133333333334,0.0,0.0,0.06150245242532593,0.17943129251700718,0.0
1,5453,5453,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.99618487371941,0.7332909430413269,728.636585095618,9.085204444444445,0.0,0.0,0.06072477582262004,0.18541233560090653,0.0
1,5454,5454,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.06981690575563,0.722997965619507,718.4089394519999,9.96441777777778,0.0,0.0,0.059872400987748965,0.20335546485260814,0.0
1,5455,5455,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.17061049647225,0.7130067832941359,708.4811733453677,9.671346666666667,0.0,0.0,0.05904501819696372,0.197374421768707,0.0
1,5456,5456,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.2173102983568,0.7024145588706311,697.9561800862133,10.25748888888889,0.0,0.0,0.058167862329045195,0.2093365079365075,0.0
1,5457,5457,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.29117390327428,0.6921241544808253,687.7310911430127,9.96441777777778,0.0,0.0,0.05731570057029858,0.20335546485260814,0.0
1,5458,5458,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.31094596352523,0.681232732928058,676.908799824193,10.55056,0.0,0.0,0.056413767799332694,0.21531755102040862,0.0
1,5459,5459,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.35788407078752,0.6706431563420837,666.3864375961654,10.25748888888889,0.0,0.0,0.05553683120228064,0.2093365079365075,0.0
1,5460,5460,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.40490159987422,0.6600544622208249,655.8649522316567,10.25748888888889,0.0,0.0,0.054659967683278333,0.2093365079365075,0.0
1,5461,5461,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.45199854416686,0.6494666504907428,645.3443436575951,10.25748888888889,0.0,0.0,0.05378317723623594,0.2093365079365075,0.0
1,5462,5462,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.5262592583972,0.6391806584266354,635.1236390340969,9.96441777777778,0.0,0.0,0.052931380867913734,0.20335546485260814,0.0
1,5463,5463,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.62768147891774,0.6291964608768637,625.202813369166,9.671346666666667,0.0,0.0,0.052104576495471795,0.197374421768707,0.0
1,5464,5464,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.75626294226964,0.6195140326918848,615.5818416728895,9.378275555555556,0.0,0.0,0.051302762036243815,0.19139337868480766,0.0
1,5465,5465,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.96617010788214,0.6107352234209125,606.8587534238007,8.499062222222223,0.0,0.0,0.050575777433436185,0.17345024943310605,0.0
1,5466,5466,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.20322747591388,0.6022580830657098,598.4354193319149,8.20599111111111,0.0,0.0,0.04987377442552837,0.1674692063492067,0.0
1,5467,5467,8.20599111111111,57.7010659325587,8.20599111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.56166444747484,0.6506851605274983,646.5551195447264,8.20599111111111,57.7010659325587,0.0,0.053884083635696835,1.3214905250003817,1.2
1,5468,5468,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8660315336718,0.6985114614852422,694.0778565133213,8.792133333333334,57.70627166960021,0.0,0.05784464176292369,1.3335567259090124,1.2
1,5469,5469,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.14295556126186,0.7460328395695761,741.2976060206533,9.085204444444445,57.70627166960021,0.0,0.06177994883079035,1.3395377689929118,1.2
1,5470,5470,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.324829474473,0.7369425497163669,732.2650142246868,8.792133333333334,0.0,0.0,0.06102717011623359,0.17943129251700718,0.0
1,5471,5471,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.50677156485807,0.7278530173873121,723.2331751447032,8.792133333333334,0.0,0.0,0.06027445413323637,0.17943129251700718,0.0
1,5472,5472,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.68878182673564,0.7187642425192848,714.2020887179763,8.792133333333334,0.0,0.0,0.05952180087657107,0.17943129251700718,0.0
1,5473,5473,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.84377589307496,0.7093752877008328,704.8727276486028,9.085204444444445,0.0,0.0,0.05874428932816091,0.18541233560090653,0.0
1,5474,5474,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.08009346062462,0.7008899273402736,696.4412257255316,8.20599111111111,0.0,0.0,0.05804160561092855,0.1674692063492067,0.0
1,5475,5475,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.28939030702725,0.6921043367447473,687.7113991944385,8.499062222222223,0.0,0.0,0.05731405943782303,0.17345024943310605,0.0
1,5476,5476,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.5258374067091,0.683620415630101,679.2813273820718,8.20599111111111,0.0,0.0,0.05661149490641485,0.1674692063492067,0.0
1,5477,5477,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.68109505175008,0.6742343894638898,669.954876376143,9.085204444444445,0.0,0.0,0.05583422588350221,0.18541233560090653,0.0
1,5478,5478,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.8093387306376,0.6645482081181954,660.3301753412826,9.378275555555556,0.0,0.0,0.055032100620158564,0.19139337868480766,0.0
1,5479,5479,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.88348633318572,0.654260959257619,650.1082218984774,9.96441777777778,0.0,0.0,0.05418020017488769,0.20335546485260814,0.0
1,5480,5480,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.93062672875055,0.6436736303194506,639.5880930519436,10.25748888888889,0.0,0.0,0.05330344970847101,0.2093365079365075,0.0
1,5481,5481,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.95076216793268,0.6327862463103633,628.7698136496315,10.55056,0.0,0.0,0.0524018512917436,0.21531755102040862,0.0
1,5482,5482,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.99806362384464,0.6222007069316071,618.251463003785,10.25748888888889,0.0,0.0,0.05152524902106718,0.2093365079365075,0.0
