Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5483,5483,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.04544447130192,0.6116160496811325,607.7339888871591,10.25748888888889,0.0,0.0,0.05064871980057997,0.2093365079365075,0.0
1,5484,5484,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.0929047036886,0.6010322744854287,597.2173912267095,10.25748888888889,0.0,0.0,0.04977226362419448,0.2093365079365075,0.0
1,5485,5485,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2888447007155,0.6476538300079498,643.5430295427701,9.96441777777778,57.7010659325587,0.0,0.05363305521649889,1.357376783503783,1.2
1,5486,5486,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4036439924432,0.6933738221382577,688.97282688659,10.843631111111112,57.70627166960021,0.0,0.05741918717281358,1.3754240274963132,1.2
1,5487,5487,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.59935346827913,0.7399928163142127,735.2959201135112,9.96441777777778,57.70627166960021,0.0,0.06127976665668066,1.3574808982446134,1.2
1,5488,5488,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.70001959761552,0.7300002177512837,725.3667467584904,9.671346666666667,0.0,0.0,0.06045226658542299,0.197374421768707,0.0
1,5489,5489,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.8278450327909,0.720309389253232,715.7374280677648,9.378275555555556,0.0,0.0,0.05964975648535417,0.19139337868480766,0.0
1,5490,5490,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.9828275105297,0.7109203056725522,706.4079390534455,9.085204444444445,0.0,0.0,0.05887223427397662,0.18541233560090653,0.0
1,5491,5491,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.1649647677451,0.7018329418638344,697.3782547297262,8.792133333333334,0.0,0.0,0.058119697868966265,0.17943129251700718,0.0
1,5492,5492,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.34717018018907,0.6927463353354341,688.3493228797006,8.792133333333334,0.0,0.0,0.057367224175322994,0.17943129251700718,0.0
1,5493,5493,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.47527501948252,0.6830586113275836,678.7230889742981,9.378275555555556,0.0,0.0,0.05656497116212169,0.19139337868480766,0.0
1,5494,5494,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.63053687805578,0.6736726319783976,669.3966844882366,9.085204444444445,0.0,0.0,0.05578770601618773,0.18541233560090653,0.0
1,5495,5495,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.7587847701244,0.6639864974458268,659.7720299693667,9.378275555555556,0.0,0.0,0.054985584629499686,0.19139337868480766,0.0
1,5496,5496,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.88710530820205,0.654301170091134,650.1481775050402,9.378275555555556,0.0,0.0,0.054183530086260534,0.19139337868480766,0.0
1,5497,5497,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.01549848623486,0.6446166498470539,640.525127028419,9.378275555555556,0.0,0.0,0.05338154238089999,0.19139337868480766,0.0
1,5498,5498,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.14396429816946,0.6349329366463276,630.9028784726707,9.378275555555556,0.0,0.0,0.05257962150784822,0.19139337868480766,0.0
1,5499,5499,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.27250273795312,0.6252500304217011,621.2814317709689,9.378275555555556,0.0,0.0,0.05177776746153587,0.19139337868480766,0.0
1,5500,5500,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.3740294381837,0.6152669937575965,611.36175962331,9.671346666666667,0.0,0.0,0.05095105922354446,0.197374421768707,0.0
1,5501,5501,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.42146228848978,0.6046829143165531,600.8448596486325,10.25748888888889,0.0,0.0,0.05007457785220706,0.2093365079365075,0.0
1,5502,5502,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.56320618301848,0.6507022909224275,646.5721412092936,10.55056,57.7010659325587,0.0,0.05388550222595997,1.3693388696715836,1.2
1,5503,5503,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.67798261128934,0.6964220290143259,692.0016861271414,10.843631111111112,57.70627166960021,0.0,0.057671613145023864,1.3754240274963132,1.2
1,5504,5504,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.73824741882504,0.7415360824313892,736.829390783215,11.429773333333335,57.70627166960021,0.0,0.06140756652914534,1.3873861136641137,1.2
1,5505,5505,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.78473325096607,0.7309414805662897,726.3020351726075,10.25748888888889,0.0,0.0,0.06053021378219914,0.2093365079365075,0.0
1,5506,5506,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.77712981992164,0.7197458868880181,715.1775023752698,10.843631111111112,0.0,0.0,0.05960309212228268,0.22129859410430797,0.0
1,5507,5507,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.850863439879,0.7094540382208776,704.9509783218784,9.96441777777778,0.0,0.0,0.05875081076105329,0.20335546485260814,0.0
1,5508,5508,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.8975898873516,0.6988621098594622,694.4262792456426,10.25748888888889,0.0,0.0,0.05787367941042109,0.2093365079365075,0.0
1,5509,5509,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.94439577428693,0.6882710641587435,683.9024572276631,10.25748888888889,0.0,0.0,0.05699662115406811,0.2093365079365075,0.0
1,5510,5510,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.04544981676446,0.6782827757418275,673.9775666612162,9.671346666666667,0.0,0.0,0.05616947801160232,0.197374421768707,0.0
1,5511,5511,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.14657877140516,0.6682953196822795,664.0535031689832,9.671346666666667,0.0,0.0,0.05534240379773173,0.197374421768707,0.0
1,5512,5512,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.32903571601548,0.6592115079557277,655.0273483815877,8.792133333333334,0.0,0.0,0.05459016154526108,0.17943129251700718,0.0
1,5513,5513,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.4573920665143,0.6495265785168256,645.4038913073935,9.378275555555556,0.0,0.0,0.05378813995394561,0.19139337868480766,0.0
1,5514,5514,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.45039924723523,0.6383377694137249,634.2861000220446,10.843631111111112,0.0,0.0,0.052861580133514836,0.22129859410430797,0.0
1,5515,5515,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.4705747053742,0.627450830059713,623.468262452485,10.55056,0.0,0.0,0.05196001853925202,0.21531755102040862,0.0
1,5516,5516,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.517916176908,0.6168657352989778,612.9503536025717,10.25748888888889,0.0,0.0,0.05108345308797163,0.2093365079365075,0.0
1,5517,5517,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.59242139800227,0.606582459977803,602.7323484782447,9.96441777777778,0.0,0.0,0.05023188169666178,0.20335546485260814,0.0
1,5518,5518,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.84248849133743,0.6538054276815272,649.6555816808986,9.378275555555556,57.7010659325587,0.0,0.05414247701315932,1.3454146973359826,1.2
1,5519,5519,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06557909148154,0.7007286565720172,696.2809785781025,9.671346666666667,57.70627166960021,0.0,0.05802825056905595,1.3514998551607122,1.2
1,5520,5520,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.28831776740898,0.7476479751934332,742.9024900255648,9.671346666666667,57.70627166960021,0.0,0.061913700310489615,1.3514998551607122,1.2
1,5521,5521,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.4160108444035,0.737955676048928,733.2717100229003,9.378275555555556,0.0,0.0,0.06111106842427704,0.19139337868480766,0.0
1,5522,5522,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.54377661364163,0.728264184596018,723.6417325852359,9.378275555555556,0.0,0.0,0.060308503424055,0.19139337868480766,0.0
1,5523,5523,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.6445307077159,0.7182725634190655,713.7135304125092,9.671346666666667,0.0,0.0,0.05948108429140005,0.197374421768707,0.0
1,5524,5524,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.77244410029874,0.7085827122255415,704.0851828231456,9.378275555555556,0.0,0.0,0.058678655123189066,0.19139337868480766,0.0
1,5525,5525,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.8733458054158,0.6985927311712865,694.158610362899,9.671346666666667,0.0,0.0,0.057851371811225856,0.197374421768707,0.0
1,5526,5526,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.947238074041,0.6883026452671223,683.933837883842,9.96441777777778,0.0,0.0,0.056999236426689054,0.20335546485260814,0.0
1,5527,5527,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.99412315696077,0.6777124795217864,673.410890235976,10.25748888888889,0.0,0.0,0.05612225104058472,0.2093365079365075,0.0
1,5528,5528,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.04108766612364,0.6671231962902626,662.8888195004141,10.25748888888889,0.0,0.0,0.05524533873659589,0.2093365079365075,0.0
1,5529,5529,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.08813159491075,0.6565347954990082,652.3676256040801,10.25748888888889,0.0,0.0,0.0543684995086324,0.2093365079365075,0.0
1,5530,5530,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.13525493670377,0.6459472770744863,641.8473084739041,10.25748888888889,0.0,0.0,0.05349173335060456,0.2093365079365075,0.0
1,5531,5531,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.18245768488498,0.6353606409431665,631.3278680368223,10.25748888888889,0.0,0.0,0.05261504025642324,0.2093365079365075,0.0
1,5532,5532,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.2297398328372,0.6247748870315243,620.809304219777,10.25748888888889,0.0,0.0,0.05173842021999975,0.2093365079365075,0.0
1,5533,5533,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.250017012594,0.6138890779177109,609.9925897165342,10.55056,0.0,0.0,0.05083695222239639,0.21531755102040862,0.0
1,5534,5534,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.29746019726886,0.6033051133029874,599.4758038393488,10.25748888888889,0.0,0.0,0.04996048035997574,0.2093365079365075,0.0
1,5535,5535,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.49338314800463,0.6499264794222738,645.8012539543585,9.96441777777778,57.7010659325587,0.0,0.053821256267552166,1.357376783503783,1.2
1,5536,5536,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7165028402607,0.696850031558452,692.4269720455394,9.671346666666667,57.70627166960021,0.0,0.057707056591844275,1.3514998551607122,1.2
1,5537,5537,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.93927060587572,0.743769673398619,739.0488046602128,9.671346666666667,57.70627166960021,0.0,0.06159253309944269,1.3514998551607122,1.2
1,5538,5538,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.01282404743424,0.7334758227492693,728.820291331631,9.96441777777778,0.0,0.0,0.060740085951465204,0.20335546485260814,0.0
1,5539,5539,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.08645469287262,0.723182829920807,718.5926303791599,9.96441777777778,0.0,0.0,0.05988770984075006,0.20335546485260814,0.0
1,5540,5540,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.16016253575722,0.7128906948417469,708.3658217317682,9.96441777777778,0.0,0.0,0.05903540476137747,0.20335546485260814,0.0
1,5541,5541,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.2068632083052,0.7022984800922799,697.8408380852483,10.25748888888889,0.0,0.0,0.058158249694578563,0.2093365079365075,0.0
1,5542,5542,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.2807276838135,0.6920080853757056,687.615758753881,9.96441777777778,0.0,0.0,0.05730608873688483,0.20335546485260814,0.0
1,5543,5543,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.3546693372822,0.6817185481920244,677.3915315124581,9.96441777777778,0.0,0.0,0.05645399879260422,0.20335546485260814,0.0
1,5544,5544,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.42868816227977,0.6714298684697751,667.1681562899719,9.96441777777778,0.0,0.0,0.055601979855818974,0.20335546485260814,0.0
1,5545,5545,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.50278415237523,0.6611420461375027,656.9456330154209,9.96441777777778,0.0,0.0,0.05475003192061179,0.20335546485260814,0.0
1,5546,5546,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.57695730113824,0.650855081123758,646.7239616178094,9.96441777777778,0.0,0.0,0.05389815498106588,0.20335546485260814,0.0
1,5547,5547,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.6512076021388,0.6405689733570977,636.5031420261478,9.96441777777778,0.0,0.0,0.05304634903126493,0.20335546485260814,0.0
1,5548,5548,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.72553504894762,0.6302837227660847,626.2831741694521,9.96441777777778,0.0,0.0,0.052194614065293125,0.20335546485260814,0.0
1,5549,5549,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.77285527378615,0.6196983919309571,615.7650307435623,10.25748888888889,0.0,0.0,0.05131802906438556,0.2093365079365075,0.0
1,5550,5550,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.82025488860594,0.6091139432067326,605.2477638296248,10.25748888888889,0.0,0.0,0.05044151711222808,0.2093365079365075,0.0
1,5551,5551,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9890499117677,0.65543388790853,651.2737057147864,10.25748888888889,57.7010659325587,0.0,0.05427733192055891,1.3633578265876825,1.2
1,5552,5552,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.15795957576063,0.7017551063973404,697.3009133019564,10.25748888888889,57.70627166960021,0.0,0.05811325221284744,1.3634619413285127,1.2
1,5553,5553,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3265218306149,0.74807246478461,743.324285288494,10.25748888888889,57.70627166960021,0.0,0.0619488528451116,1.3634619413285127,1.2
1,5554,5554,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.34587427853856,0.7371763808726506,732.4973612034955,10.55056,0.0,0.0,0.06104653397812281,0.21531755102040862,0.0
1,5555,5555,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.3923928084413,0.7265821423160143,721.970366595353,10.25748888888889,0.0,0.0,0.06016921131722252,0.2093365079365075,0.0
1,5556,5556,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.43899079513318,0.7159887866125909,711.444249236761,10.25748888888889,0.0,0.0,0.05929196176654397,0.2093365079365075,0.0
1,5557,5557,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.5127525933426,0.70569725103714,701.2180362877979,9.96441777777778,0.0,0.0,0.058439706332844225,0.20335546485260814,0.0
1,5558,5558,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.5865915780688,0.6954065730896536,690.992675523247,9.96441777777778,0.0,0.0,0.05758752192043063,0.20335546485260814,0.0
1,5559,5559,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.6875921042294,0.6854176900469933,681.0671941052755,9.671346666666667,0.0,0.0,0.05676032953623431,0.197374421768707,0.0
1,5560,5560,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.78866754701278,0.6754296394112531,671.1425398107554,9.671346666666667,0.0,0.0,0.055933206084736675,0.197374421768707,0.0
1,5561,5561,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.91690226152568,0.6657433584613963,661.5177398039419,9.378275555555556,0.0,0.0,0.05513107257304292,0.19139337868480766,0.0
1,5562,5562,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.99104090044622,0.655456010004958,651.2956873974315,9.96441777777778,0.0,0.0,0.0542791638801093,0.20335546485260814,0.0
1,5563,5563,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.03817233313046,0.6448685814792273,640.7754595954394,10.25748888888889,0.0,0.0,0.05340240516671718,0.2093365079365075,0.0
1,5564,5564,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.08538317152863,0.6342820352392071,630.2561084790975,10.25748888888889,0.0,0.0,0.05252571951655117,0.2093365079365075,0.0
1,5565,5565,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.13267340902362,0.6236963712113736,619.7376339753487,10.25748888888889,0.0,0.0,0.05164910692352268,0.2093365079365075,0.0
1,5566,5566,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.20712740034855,0.6134125266705394,609.5190632443239,9.96441777777778,0.0,0.0,0.05079748839439319,0.20335546485260814,0.0
1,5567,5567,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.28165852050753,0.6031295391167503,599.3013440608601,9.96441777777778,0.0,0.0,0.04994594083347446,0.20335546485260814,0.0
1,5568,5568,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4775827880497,0.6497509198672188,645.6268087141846,9.96441777777778,57.7010659325587,0.0,0.0538067179526781,1.357376783503783,1.2
1,5569,5569,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7007037970024,0.6966744866333601,692.2525413424689,9.671346666666667,57.70627166960021,0.0,0.057692519488496456,1.3514998551607122,1.2
1,5570,5570,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9505572405541,0.7438950804506012,739.1734157262164,9.378275555555556,57.70627166960021,0.0,0.06160291822036973,1.345518812076813,1.2
1,5571,5571,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.05119410290945,0.7339021566989941,729.2439192465612,9.671346666666667,0.0,0.0,0.06077539121981509,0.197374421768707,0.0
1,5572,5572,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.1789902735427,0.7242110030393634,719.6142774581282,9.378275555555556,0.0,0.0,0.05997285419269341,0.19139337868480766,0.0
1,5573,5573,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.30685912782837,0.714520656975871,709.9854381398442,9.378275555555556,0.0,0.0,0.05917038404365732,0.19139337868480766,0.0
1,5574,5574,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.40771629835982,0.7045301810928868,700.0583739916545,9.671346666666667,0.0,0.0,0.058343059754284075,0.197374421768707,0.0
1,5575,5575,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.50864839746035,0.6945405377495595,690.1321370988106,9.671346666666667,0.0,0.0,0.0575158044086016,0.197374421768707,0.0
1,5576,5576,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.60965541888598,0.6845517268765109,680.2067273923744,9.671346666666667,0.0,0.0,0.05668861800086461,0.197374421768707,0.0
1,5577,5577,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.71073735639314,0.6745637484043683,670.2821448034138,9.671346666666667,0.0,0.0,0.05586150052532826,0.197374421768707,0.0
1,5578,5578,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.7577254810394,0.6639747275671043,659.7603347966378,10.25748888888889,0.0,0.0,0.05498460995054904,0.2093365079365075,0.0
1,5579,5579,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.80479302334192,0.6533865891482434,649.2394016073625,10.25748888888889,0.0,0.0,0.05410779244998437,0.2093365079365075,0.0
1,5580,5580,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.82485561533284,0.6424983957259204,638.4203179293374,10.55056,0.0,0.0,0.05320612700469518,0.21531755102040862,0.0
1,5581,5581,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.87208423012416,0.6319120470013796,627.901163074801,10.25748888888889,0.0,0.0,0.05232945771104267,0.2093365079365075,0.0
1,5582,5582,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.0548140492796,0.6228312672142178,618.8780209824133,8.792133333333334,0.0,0.0,0.05157746653741257,0.17943129251700718,0.0
1,5583,5583,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.99385272213584,0.6110428080237315,607.1643857198939,11.429773333333335,0.0,0.0,0.05060124891406733,0.23326068027210844,0.0
1,5584,5584,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.0954859765344,0.6010609552948266,597.2458899927392,9.671346666666667,0.0,0.0,0.049774638719288215,0.197374421768707,0.0
1,5585,5585,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.29142575845523,0.6476825084272803,643.5715259339026,9.96441777777778,57.7010659325587,0.0,0.05363543011366803,1.357376783503783,1.2
1,5586,5586,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.46039355779425,0.6940043728643807,689.5993753693876,10.25748888888889,57.70627166960021,0.0,0.05747140389777378,1.3634619413285127,1.2
1,5587,5587,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.65609830449975,0.7406233144944417,735.9224163839352,9.96441777777778,57.70627166960021,0.0,0.06133197903024712,1.3574808982446134,1.2
1,5588,5588,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.70259098240032,0.7300287886933369,725.3951363545276,10.25748888888889,0.0,0.0,0.06045463258225916,0.2093365079365075,0.0
1,5589,5589,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.77624748059412,0.7197360831177125,715.1677608316379,9.96441777777778,0.0,0.0,0.05960228025932477,0.20335546485260814,0.0
1,5590,5590,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.84998117407974,0.7094442352675528,704.9412375900419,9.96441777777778,0.0,0.0,0.05874999896575064,0.20335546485260814,0.0
1,5591,5591,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.92379205642425,0.6991532450713807,694.7155665587159,9.96441777777778,0.0,0.0,0.057897788695617625,0.20335546485260814,0.0
1,5592,5592,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.97059575984548,0.6885621751093943,684.1917204334603,10.25748888888889,0.0,0.0,0.05702072843015754,0.2093365079365075,0.0
1,5593,5593,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.0445632576412,0.678272925084902,673.967778528564,9.96441777777778,0.0,0.0,0.0561686622659025,0.20335546485260814,0.0
1,5594,5594,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.11860792481207,0.6679845324979117,663.7446886188266,9.96441777777778,0.0,0.0,0.05531666710716115,0.20335546485260814,0.0
1,5595,5595,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.21981411627706,0.6579979346253007,653.8214778664303,9.671346666666667,0.0,0.0,0.054489663960865936,0.197374421768707,0.0
1,5596,5596,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.4023482912753,0.6489149810141701,644.7961757478099,8.792133333333334,0.0,0.0,0.053737492770048335,0.17943129251700718,0.0
1,5597,5597,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.5307818657262,0.6392309096191799,635.1735712713352,9.378275555555556,0.0,0.0,0.05293554223446414,0.19139337868480766,0.0
1,5598,5598,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.63220370936278,0.6292467078818088,625.2527414453846,9.671346666666667,0.0,0.0,0.05210873751524165,0.197374421768707,0.0
1,5599,5599,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.73370043451243,0.6192633381612491,615.3327383552528,9.671346666666667,0.0,0.0,0.05128200169641244,0.197374421768707,0.0
1,5600,5600,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.83527203493495,0.6092808003881661,605.4135619320452,9.671346666666667,0.0,0.0,0.05045533477223479,0.197374421768707,0.0
1,5601,5601,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.05823452936733,0.6562026058818591,652.0375444670626,9.671346666666667,57.7010659325587,0.0,0.05434099045479312,1.351395740419882,1.2
1,5602,5602,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.25422278932518,0.7028246976591688,698.3637156341854,9.96441777777778,57.70627166960021,0.0,0.05820182645505337,1.3574808982446134,1.2
1,5603,5603,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.44986138359474,0.7494429042621636,744.6860262870442,9.96441777777778,57.70627166960021,0.0,0.062062340718980265,1.3574808982446134,1.2
1,5604,5604,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.49628791457204,0.7388476434952448,734.1580159568114,10.25748888888889,0.0,0.0,0.06118493340751824,0.2093365079365075,0.0
1,5605,5605,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.59696263270456,0.7288551403633841,724.228937427137,9.671346666666667,0.0,0.0,0.060357441239031334,0.197374421768707,0.0
1,5606,5606,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.75188101731004,0.7194653446367784,714.8987407870378,9.085204444444445,0.0,0.0,0.059579860053924315,0.18541233560090653,0.0
1,5607,5607,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.87978546403374,0.7097753940448195,705.270294430143,9.378275555555556,0.0,0.0,0.05877742265439979,0.19139337868480766,0.0
1,5608,5608,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.03484694673665,0.7003871882970737,695.9416776769602,9.085204444444445,0.0,0.0,0.05799997313750815,0.18541233560090653,0.0
1,5609,5609,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.24414756368208,0.6916016395964677,687.2118927748712,8.499062222222223,0.0,0.0,0.05727243043377542,0.17345024943310605,0.0
1,5610,5610,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.39934534954332,0.6822149483282592,677.884780888493,9.085204444444445,0.0,0.0,0.05649510633290216,0.18541233560090653,0.0
1,5611,5611,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.55461353558908,0.6728290392843231,668.5584462614386,9.085204444444445,0.0,0.0,0.055717847009037307,0.18541233560090653,0.0
1,5612,5612,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.68286775460294,0.6631429750511437,658.9338615957544,9.378275555555556,0.0,0.0,0.05491573144393319,0.19139337868480766,0.0
1,5613,5613,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.70285717369958,0.6522539685966621,648.1139700460636,10.55056,0.0,0.0,0.0540139986703945,0.21531755102040862,0.0
1,5614,5614,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.7500126216944,0.6416668069077155,637.5940073871842,10.25748888888889,0.0,0.0,0.05313726205410319,0.2093365079365075,0.0
1,5615,5615,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.79724747340185,0.6310805274822429,627.0749213918597,10.25748888888889,0.0,0.0,0.05226059849919657,0.2093365079365075,0.0
1,5616,5616,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.87164608355477,0.6207960675950529,616.855739220217,9.96441777777778,0.0,0.0,0.051408929012435774,0.20335546485260814,0.0
1,5617,5617,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.97320618850654,0.6108134020945171,606.9364358802707,9.671346666666667,0.0,0.0,0.0505822515109818,0.197374421768707,0.0
1,5618,5618,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.12900988614905,0.6014334431794338,597.6160136153003,9.085204444444445,0.0,0.0,0.049805484925018774,0.18541233560090653,0.0
1,5619,5619,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.35203123576048,0.6483559026195608,644.2406459460107,9.671346666666667,57.7010659325587,0.0,0.05369119476173104,1.351395740419882,1.2
1,5620,5620,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.60224706869226,0.6955805229854697,691.1655213210412,9.378275555555556,57.70627166960021,0.0,0.05760192693733154,1.345518812076813,1.2
1,5621,5621,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.82502435562162,0.7425002706180178,737.7874590566083,9.671346666666667,57.70627166960021,0.0,0.061487412205734504,1.3514998551607122,1.2
1,5622,5622,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.898587317701,0.7322065257522331,727.5590508401601,9.96441777777778,0.0,0.0,0.0606349738178315,0.20335546485260814,0.0
1,5623,5623,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.99931184421658,0.7222145760468509,717.6305222242455,9.671346666666667,0.0,0.0,0.059807527479310396,0.197374421768707,0.0
1,5624,5624,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.10011131035498,0.7122234590039441,707.7028209857156,9.671346666666667,0.0,0.0,0.05898015009465085,0.197374421768707,0.0
1,5625,5625,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.14681698717172,0.7016312998574635,697.1778925892578,10.25748888888889,0.0,0.0,0.058102999632407525,0.2093365079365075,0.0
1,5626,5626,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.19360210518207,0.6910400233909118,686.6538412701664,10.25748888888889,0.0,0.0,0.05722592226603604,0.2093365079365075,0.0
1,5627,5627,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.26755101911564,0.6807505668790627,676.4296941885337,9.96441777777778,0.0,0.0,0.05637383900229467,0.20335546485260814,0.0
1,5628,5628,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.3686614653228,0.6707629051702533,666.5054263523401,9.671346666666667,0.0,0.0,0.055546747758341536,0.197374421768707,0.0
1,5629,5629,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.44276245764303,0.6604751384182558,656.282958305284,9.96441777777778,0.0,0.0,0.05469480442580915,0.20335546485260814,0.0
1,5630,5630,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.5169406082139,0.6501882289801545,646.0613421305651,9.96441777777778,0.0,0.0,0.05384293208855447,0.20335546485260814,0.0
1,5631,5631,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.59119591060556,0.6399021767845062,635.8405777571941,9.96441777777778,0.0,0.0,0.05299113074066123,0.20335546485260814,0.0
1,5632,5632,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.7467814424379,0.6305197938048654,626.517746813734,9.085204444444445,0.0,0.0,0.0522141634147624,0.18541233560090653,0.0
1,5633,5633,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.8482686194431,0.6205363179938121,616.5976383064882,9.671346666666667,0.0,0.0,0.05138741881044156,0.197374421768707,0.0
1,5634,5634,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.92274631116715,0.610252736790746,606.3793292417691,9.96441777777778,0.0,0.0,0.05053582208865482,0.20335546485260814,0.0
1,5635,5635,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.05146985244969,0.600571887249441,596.7599261691698,9.378275555555556,0.0,0.0,0.04973413835896073,0.19139337868480766,0.0
1,5636,5636,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.30158202508034,0.6477953558342259,643.6836570736829,9.378275555555556,57.7010659325587,0.0,0.053644775154069756,1.3454146973359826,1.2
1,5637,5637,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5247177007633,0.6947190855640365,690.3095516312706,9.671346666666667,57.70627166960021,0.0,0.05753059018512131,1.3514998551607122,1.2
1,5638,5638,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.774585809823,0.7419398423313667,737.2305879308273,9.378275555555556,57.70627166960021,0.0,0.0614410024111032,1.345518812076813,1.2
1,5639,5639,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.902321697814,0.7322480188646,727.6002805866706,9.378275555555556,0.0,0.0,0.060638409916382245,0.19139337868480766,0.0
1,5640,5640,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.05721463583072,0.7228579403981191,718.269803001308,9.085204444444445,0.0,0.0,0.059860805317218775,0.18541233560090653,0.0
1,5641,5641,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.18509363808622,0.7131677070898468,708.641075722562,9.378275555555556,0.0,0.0,0.05905834450558897,0.19139337868480766,0.0
1,5642,5642,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.34012967844126,0.7037792186493472,699.3121780709382,9.085204444444445,0.0,0.0,0.05828087157854306,0.18541233560090653,0.0
1,5643,5643,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.52232049380933,0.6946924499312147,690.2830850606341,8.792133333333334,0.0,0.0,0.057528384453757325,0.17943129251700718,0.0
1,5644,5644,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.67749509859306,0.6853055010954784,680.9557172415654,9.085204444444445,0.0,0.0,0.0567510390233824,0.18541233560090653,0.0
1,5645,5645,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.83274010549306,0.6759193345054784,671.6291267031482,9.085204444444445,0.0,0.0,0.05597375837179334,0.18541233560090653,0.0
1,5646,5646,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.933886785943,0.6659320753993667,661.7052589142451,9.671346666666667,0.0,0.0,0.055146700467892745,0.197374421768707,0.0
1,5647,5647,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.00802400948652,0.6556447112165169,651.483190881142,9.96441777777778,0.0,0.0,0.05429479047263456,0.20335546485260814,0.0
1,5648,5648,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.02806966556193,0.6447563296173547,640.6639202206775,10.55056,0.0,0.0,0.05339310944417681,0.21531755102040862,0.0
1,5649,5649,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.07528134584908,0.6341697927316563,630.1445783992834,10.25748888888889,0.0,0.0,0.052516424568654345,0.2093365079365075,0.0
1,5650,5650,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.1496567865126,0.6238850754056955,619.9251404228901,9.96441777777778,0.0,0.0,0.05166473376305442,0.20335546485260814,0.0
1,5651,5651,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.2511937239058,0.6139021524878423,610.0055812995103,9.671346666666667,0.0,0.0,0.050838034944537897,0.197374421768707,0.0
1,5652,5652,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.29863681052143,0.6033181867835713,599.488794339693,10.25748888888889,0.0,0.0,0.04996156299189041,0.2093365079365075,0.0
1,5653,5653,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.46747530185633,0.6496386144650704,645.5152161389786,10.25748888888889,57.7010659325587,0.0,0.05379741779639793,1.3633578265876825,1.2
1,5654,5654,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.66351279174984,0.6962612532416649,691.8419308334621,9.96441777777778,57.70627166960021,0.0,0.0576582990943797,1.3574808982446134,1.2
1,5655,5655,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.83211625050276,0.7425790694500307,737.8657577352055,10.25748888888889,57.70627166960021,0.0,0.061493937639403744,1.3634619413285127,1.2
1,5656,5656,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.8785942602412,0.7319843806693463,727.3383157606853,10.25748888888889,0.0,0.0,0.06061657769486501,0.2093365079365075,0.0
1,5657,5657,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.95223609149514,0.7216915121277239,717.1107783061784,9.96441777777778,0.0,0.0,0.05976421187650458,0.20335546485260814,0.0
1,5658,5658,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.99887075791347,0.7110985639768163,706.5850659132773,10.25748888888889,0.0,0.0,0.05888699607577943,0.2093365079365075,0.0
1,5659,5659,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.0455848714429,0.700506498571588,696.0602306630756,10.25748888888889,0.0,0.0,0.05800985337637099,0.2093365079365075,0.0
1,5660,5660,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.11946278681265,0.6902162531868071,685.8352997156602,9.96441777777778,0.0,0.0,0.0571577047850371,0.20335546485260814,0.0
1,5661,5661,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.13924915632327,0.6793249906258142,675.0131663794594,10.55056,0.0,0.0,0.05625578518038665,0.21531755102040862,0.0
1,5662,5662,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.18620157165287,0.6687355730183652,664.4909621208856,10.25748888888889,0.0,0.0,0.05537886174855284,0.2093365079365075,0.0
1,5663,5663,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.23323340761448,0.6581470378623833,653.9696347126666,10.25748888888889,0.0,0.0,0.05450201139367169,0.2093365079365075,0.0
1,5664,5664,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.2803446575898,0.6475593850843312,643.4491840817316,10.25748888888889,0.0,0.0,0.05362523410965344,0.2093365079365075,0.0
1,5665,5665,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.35461967631068,0.6372735519590076,633.228637388198,9.96441777777778,0.0,0.0,0.05277345090325844,0.20335546485260814,0.0
1,5666,5666,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.45605620012972,0.6272895133347748,623.307969640071,9.671346666666667,0.0,0.0,0.051946659691646885,0.197374421768707,0.0
1,5667,5667,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.53048324288872,0.6170053693654303,613.0891013810741,9.96441777777778,0.0,0.0,0.05109501636645339,0.20335546485260814,0.0
1,5668,5668,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.63207177807723,0.6070230197564136,603.1701119276144,9.671346666666667,0.0,0.0,0.050268365024386565,0.197374421768707,0.0
1,5669,5669,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8279668445146,0.6536440760501622,649.4952541836166,9.96441777777778,57.7010659325587,0.0,0.05412911527490762,1.357376783503783,1.2
1,5670,5670,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.99688993209645,0.6999654436899606,695.5226099750807,10.25748888888889,57.70627166960021,0.0,0.057965047918583285,1.3634619413285127,1.2
1,5671,5671,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19254997077076,0.7465838885641196,741.8451573867445,9.96441777777778,57.70627166960021,0.0,0.06182558191405488,1.3574808982446134,1.2
1,5672,5672,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.2931666670653,0.7365907407451697,731.915438261951,9.671346666666667,0.0,0.0,0.06099803635819243,0.197374421768707,0.0
1,5673,5673,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.36677395061872,0.7262974883402078,721.687519380569,9.96441777777778,0.0,0.0,0.06014563875161005,0.20335546485260814,0.0
1,5674,5674,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.49462715626464,0.7166069684029404,712.0585072921249,9.378275555555556,0.0,0.0,0.05934315420386072,0.19139337868480766,0.0
1,5675,5675,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.59546867946034,0.7066163186606705,702.1312703881725,9.671346666666667,0.0,0.0,0.05851581551697413,0.197374421768707,0.0
1,5676,5676,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.64221640982967,0.6960246267758852,691.6068062875979,10.25748888888889,0.0,0.0,0.05763870374927893,0.2093365079365075,0.0
1,5677,5677,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.68904357788813,0.6854338175320903,681.0832192256984,10.25748888888889,0.0,0.0,0.05676166507423105,0.2093365079365075,0.0
1,5678,5678,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.7359501770159,0.6748438908557323,670.5605091293872,10.25748888888889,0.0,0.0,0.055884699485739424,0.2093365079365075,0.0
1,5679,5679,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.78293620059375,0.664254846673264,660.0386759255841,10.25748888888889,0.0,0.0,0.05500780697771349,0.2093365079365075,0.0
1,5680,5680,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.85708600335272,0.6539676222594746,649.8167467743968,9.96441777777778,0.0,0.0,0.05415590855691282,0.20335546485260814,0.0
1,5681,5681,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.01256604434397,0.6445840671593775,640.4927511501853,9.085204444444445,0.0,0.0,0.05337884416619596,0.18541233560090653,0.0
1,5682,5682,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.1681164619985,0.6352012940222055,631.1695325256092,9.085204444444445,0.0,0.0,0.052601844530844995,0.18541233560090653,0.0
1,5683,5683,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.2966528891018,0.6255183654344646,621.5480636027362,9.378275555555556,0.0,0.0,0.05179998863261407,0.19139337868480766,0.0
1,5684,5684,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.42526193816954,0.6158362437574393,611.9273964689402,9.378275555555556,0.0,0.0,0.050998199555707995,0.19139337868480766,0.0
1,5685,5685,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.52685924180008,0.6058539915755565,602.0085038242231,9.671346666666667,0.0,0.0,0.05017155628170874,0.197374421768707,0.0
1,5686,5686,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7769317986483,0.6530770199849809,648.9317973472649,9.378275555555556,57.7010659325587,0.0,0.054082156625324194,1.3454146973359826,1.2
1,5687,5687,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.97294350050038,0.699699372227782,695.2582273266477,9.96441777777778,57.70627166960021,0.0,0.05794301419507023,1.3574808982446134,1.2
1,5688,5688,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.22277425741012,0.7469197139712236,742.1788512365631,9.378275555555556,57.70627166960021,0.0,0.061853392052384625,1.345518812076813,1.2
1,5689,5689,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.35047279636382,0.7372274755151534,732.5481315371309,9.378275555555556,0.0,0.0,0.06105076519186023,0.19139337868480766,0.0
1,5690,5690,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.50532838845567,0.7278369820939518,723.2172416308558,9.085204444444445,0.0,0.0,0.06027312622975713,0.18541233560090653,0.0
1,5691,5691,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.63317004789843,0.7181463338655382,713.5881020655575,9.378275555555556,0.0,0.0,0.05947063105805129,0.19139337868480766,0.0
1,5692,5692,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.78816874855266,0.708757430539474,704.2587921617384,9.085204444444445,0.0,0.0,0.05869312377379268,0.18541233560090653,0.0
1,5693,5693,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.9161535046321,0.6990683722736899,694.6312324672291,9.378275555555556,0.0,0.0,0.057890760268958175,0.19139337868480766,0.0
1,5694,5694,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.0171265672988,0.6890791840810977,684.7054478361789,9.671346666666667,0.0,0.0,0.05706354261489948,0.197374421768707,0.0
1,5695,5695,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.0910901875272,0.6787898909725244,674.4814631206658,9.96441777777778,0.0,0.0,0.05621147288279571,0.20335546485260814,0.0
1,5696,5696,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.08387789340472,0.6675986432600524,663.3612487043325,10.843631111111112,0.0,0.0,0.05528471111795421,0.22129859410430797,0.0
1,5697,5697,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,149.07674953364005,0.6564083281515563,652.2419609725339,10.843631111111112,0.0,0.0,0.05435802658325976,0.22129859410430797,0.0
1,5698,5698,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.09678946258848,0.6455198829176496,641.4226270812284,10.55056,0.0,0.0,0.05345634028512613,0.21531755102040862,0.0
1,5699,5699,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.14399541622583,0.6349332824025095,630.9032220342626,10.25748888888889,0.0,0.0,0.05257965014036692,0.2093365079365075,0.0
1,5700,5700,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.21836513071685,0.6246485014524094,620.6837208375663,9.96441777777778,0.0,0.0,0.05172795406596936,0.20335546485260814,0.0
1,5701,5701,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.23864325836547,0.6137627028707276,609.8670167996054,10.55056,0.0,0.0,0.0508264869405455,0.21531755102040862,0.0
1,5702,5702,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.36734047490245,0.6040815608322493,600.2473230863762,9.378275555555556,0.0,0.0,0.05002477898878042,0.19139337868480766,0.0
