Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5703,5703,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.61742632498118,0.6513047369442355,647.1707633744795,9.378275555555556,57.7010659325587,0.0,0.05393539156383695,1.3454146973359826,1.2
1,5704,5704,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.86762004165556,0.6985291115739507,694.0953945730577,9.378275555555556,57.70627166960021,0.0,0.057846103389703946,1.345518812076813,1.2
1,5705,5705,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.11745957552023,0.7457495508391135,741.0161153857026,9.378275555555556,57.70627166960021,0.0,0.061756489322918794,1.345518812076813,1.2
1,5706,5706,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.21808252934767,0.7357564725483074,731.0864653477425,9.671346666666667,0.0,0.0,0.06092894952477227,0.197374421768707,0.0
1,5707,5707,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.31878043126233,0.7257642270140257,721.157642780619,9.671346666666667,0.0,0.0,0.060101478688275596,0.197374421768707,0.0
1,5708,5708,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.44663763636817,0.716073751515202,711.5286748485581,9.378275555555556,0.0,0.0,0.05929899782053155,0.19139337868480766,0.0
1,5709,5709,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.5745675200403,0.7063840835560032,701.9005093304916,9.378275555555556,0.0,0.0,0.05849658382619315,0.19139337868480766,0.0
1,5710,5710,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.70257007622212,0.6966952230691345,692.2731461595515,9.378275555555556,0.0,0.0,0.0576942366996876,0.19139337868480766,0.0
1,5711,5711,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.83064529885755,0.6870071699873062,682.6465852688757,9.378275555555556,0.0,0.0,0.0568919564354426,0.19139337868480766,0.0
1,5712,5712,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.9587931818911,0.6773199242432347,673.0208265916075,9.378275555555556,0.0,0.0,0.05608974302788628,0.19139337868480766,0.0
1,5713,5713,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.1140980806175,0.6679344231179725,663.6948972940779,9.085204444444445,0.0,0.0,0.05531251748429685,0.18541233560090653,0.0
1,5714,5714,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.26947337060236,0.6585497041178039,654.3697451573231,9.085204444444445,0.0,0.0,0.054535356709502714,0.18541233560090653,0.0
1,5715,5715,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.42491904597966,0.6491657671775519,645.0453701165796,9.085204444444445,0.0,0.0,0.053758260698106484,0.18541233560090653,0.0
1,5716,5716,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.58043510088405,0.639782612232045,635.7217721070896,9.085204444444445,0.0,0.0,0.052981229444711196,0.18541233560090653,0.0
1,5717,5717,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.7360215294505,0.630400239216117,626.3989510641003,9.085204444444445,0.0,0.0,0.05220426294392036,0.18541233560090653,0.0
1,5718,5718,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.81042524176542,0.6201158360196157,616.1798252233182,9.96441777777778,0.0,0.0,0.051352598151789164,0.20335546485260814,0.0
1,5719,5719,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.91199044845402,0.6101332272050446,606.2605782095383,9.671346666666667,0.0,0.0,0.05052592534457357,0.197374421768707,0.0
1,5720,5720,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.1078621883355,0.6567540243148391,652.5854629266837,9.96441777777778,57.7010659325587,0.0,0.05438665413173462,1.357376783503783,1.2
1,5721,5721,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.30384631265514,0.7033760701406127,698.9115884339349,9.96441777777778,57.70627166960021,0.0,0.05824748632668846,1.3574808982446134,1.2
1,5722,5722,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.47239641028133,0.7496932934475704,744.9348261975449,10.25748888888889,57.70627166960021,0.0,0.06208307577277647,1.3634619413285127,1.2
1,5723,5723,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.51882106333974,0.7390980118148861,734.4067951339862,10.25748888888889,0.0,0.0,0.0612056667333933,0.2093365079365075,0.0
1,5724,5724,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.5653251810104,0.7285036131223379,723.8796414063494,10.25748888888889,0.0,0.0,0.06032833081143007,0.2093365079365075,0.0
1,5725,5725,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.66607747937076,0.7185119719930082,713.9514194078876,9.671346666666667,0.0,0.0,0.05950091002649283,0.197374421768707,0.0
1,5726,5726,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.76690471503952,0.7085211635004393,704.0240247612589,9.671346666666667,0.0,0.0,0.058673558193287685,0.197374421768707,0.0
1,5727,5727,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.89489124312175,0.698832124923575,694.3964846306997,9.378275555555556,0.0,0.0,0.05787119631891822,0.19139337868480766,0.0
1,5728,5728,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.05003480034304,0.6894448311149227,685.0687740283335,9.085204444444445,0.0,0.0,0.05709382232088786,0.18541233560090653,0.0
1,5729,5729,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.17816440091815,0.679757382232424,675.442813502002,9.378275555555556,0.0,0.0,0.05629159209117443,0.19139337868480766,0.0
1,5730,5730,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.30636665735992,0.6700707406373323,665.8176551390477,9.378275555555556,0.0,0.0,0.05548942871398014,0.19139337868480766,0.0
1,5731,5731,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.46172592496333,0.6606858436107037,656.4923261058058,9.085204444444445,0.0,0.0,0.054712253196583537,0.18541233560090653,0.0
1,5732,5732,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.61715557929446,0.6513017286588274,647.1677741833166,9.085204444444445,0.0,0.0,0.05393514244381337,0.18541233560090653,0.0
1,5733,5733,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.77265561448775,0.6419183957165304,637.843999306821,9.085204444444445,0.0,0.0,0.05315809645027261,0.18541233560090653,0.0
1,5734,5734,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.90114166332836,0.632234907370315,628.221974178383,9.378275555555556,0.0,0.0,0.05235619419771506,0.19139337868480766,0.0
1,5735,5735,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.0567846996813,0.622853163329792,618.8997781185545,9.085204444444445,0.0,0.0,0.05157927978319481,0.18541233560090653,0.0
1,5736,5736,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.21249809911453,0.6134722011012725,609.5783589083977,9.085204444444445,0.0,0.0,0.05080243011154243,0.18541233560090653,0.0
1,5737,5737,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.36828185576448,0.6040920206196053,600.257716483175,9.085204444444445,0.0,0.0,0.050025645177362695,0.18541233560090653,0.0
1,5738,5738,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.64545198874458,0.6516161332082732,647.4801831383442,9.085204444444445,57.7010659325587,0.0,0.05396117869308644,1.3394336542520815,1.2
1,5739,5739,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.94981209264643,0.6994423565849605,695.0028430183063,8.792133333333334,57.70627166960021,0.0,0.05792173039572517,1.3335567259090124,1.2
1,5740,5740,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.22672913852324,0.7469636570947027,742.2225154434296,9.085204444444445,57.70627166960021,0.0,0.061857031039539094,1.3395377689929118,1.2
1,5741,5741,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.3544273479035,0.7372714149767057,732.5917921053135,9.378275555555556,0.0,0.0,0.06105440387576578,0.19139337868480766,0.0
1,5742,5742,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.48219824909967,0.7275799805455518,722.9618713274756,9.378275555555556,0.0,0.0,0.06025184359758943,0.19139337868480766,0.0
1,5743,5743,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.61004183605405,0.7178893537339339,713.3327530430358,9.378275555555556,0.0,0.0,0.05944935019943628,0.19139337868480766,0.0
1,5744,5744,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.68378938001007,0.7075976597778895,703.1063827187554,9.96441777777778,0.0,0.0,0.05859708165003379,0.20335546485260814,0.0
1,5745,5745,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.730529750321,0.6970058861146777,692.5818373588199,10.25748888888889,0.0,0.0,0.05771996311016084,0.2093365079365075,0.0
1,5746,5746,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.77734955893442,0.6864149950992712,682.0581690443311,10.25748888888889,0.0,0.0,0.056842917663499554,0.2093365079365075,0.0
1,5747,5747,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.82424879923045,0.6758249866581161,671.5353777022018,10.25748888888889,0.0,0.0,0.05596594530395881,0.2093365079365075,0.0
1,5748,5748,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.89831182593952,0.6655367980659946,661.3124904925331,9.96441777777778,0.0,0.0,0.05511396703829762,0.20335546485260814,0.0
1,5749,5749,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.97245201406304,0.6552494668229225,651.0904551901319,9.96441777777778,0.0,0.0,0.05426205977082523,0.20335546485260814,0.0
1,5750,5750,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.0737537185206,0.6452639302057843,641.1682989571881,9.671346666666667,0.0,0.0,0.05343514450847472,0.197374421768707,0.0
1,5751,5751,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.20221467585253,0.6355801630650281,631.5459968037792,9.378275555555556,0.0,0.0,0.052633219168578986,0.19139337868480766,0.0
1,5752,5752,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.33074826143803,0.625897202904867,621.9244965088831,9.378275555555556,0.0,0.0,0.051831360655794904,0.19139337868480766,0.0
1,5753,5753,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.4593544692247,0.6162150496580524,612.3037980056782,9.378275555555556,0.0,0.0,0.051029568964553566,0.19139337868480766,0.0
1,5754,5754,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.58803329316078,0.6065337032573418,602.6839012273487,9.378275555555556,0.0,0.0,0.05022784408928649,0.19139337868480766,0.0
1,5755,5755,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8110163908216,0.6534557376757957,649.3081112340914,9.671346666666667,57.7010659325587,0.0,0.05411351872940173,1.351395740419882,1.2
1,5756,5756,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0611939749905,0.7006799330554498,696.2325643203478,9.378275555555556,57.70627166960021,0.0,0.05802421571133826,1.345518812076813,1.2
1,5757,5757,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.31101737769404,0.7479001930854892,743.1531070355138,9.378275555555556,57.70627166960021,0.0,0.06193458680185964,1.345518812076813,1.2
1,5758,5758,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.46579292440407,0.7385088102711566,733.8213333812805,9.085204444444445,0.0,0.0,0.061156874187955707,0.18541233560090653,0.0
1,5759,5759,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.59355454513553,0.7288172727237282,724.1913101416696,9.378275555555556,0.0,0.0,0.060354305370586676,0.19139337868480766,0.0
1,5760,5760,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.7213888523986,0.7191265428044288,714.5620894039954,9.378275555555556,0.0,0.0,0.059551803433952444,0.19139337868480766,0.0
1,5761,5761,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.9034645628355,0.7100384951426167,705.5317255677469,8.792133333333334,0.0,0.0,0.05879921039817876,0.17943129251700718,0.0
1,5762,5762,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.0856084336299,0.7009512048181098,696.5021142618181,8.792133333333334,0.0,0.0,0.058046680078491376,0.17943129251700718,0.0
1,5763,5763,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.2678204591017,0.6918646717677966,687.4732554234981,8.792133333333334,0.0,0.0,0.057294212469663985,0.17943129251700718,0.0
1,5764,5764,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.4501006335714,0.6827788959285711,678.4451489900814,8.792133333333334,0.0,0.0,0.056541807566470655,0.17943129251700718,0.0
1,5765,5765,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.57828022866042,0.6730920025406713,668.8197404325031,9.378275555555556,0.0,0.0,0.05573962333798676,0.19139337868480766,0.0
1,5766,5766,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.6794481141001,0.6631049790455567,658.8961067591224,9.671346666666667,0.0,0.0,0.05491258494533898,0.197374421768707,0.0
1,5767,5767,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.75360654086626,0.6528178504540696,648.6742728220323,9.96441777777778,0.0,0.0,0.054060694459707674,0.20335546485260814,0.0
1,5768,5768,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.7736733983974,0.6419297044266378,637.8552362380727,10.55056,0.0,0.0,0.053159032939251,0.21531755102040862,0.0
1,5769,5769,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.79382191702373,0.6310424657447081,627.0371012404951,10.55056,0.0,0.0,0.05225744655725437,0.21531755102040862,0.0
1,5770,5770,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.89530517398939,0.6210589463776599,617.1169494537137,9.671346666666667,0.0,0.0,0.05143069834600498,0.197374421768707,0.0
1,5771,5771,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.94269458465084,0.6104743842738981,606.5995698798836,10.25748888888889,0.0,0.0,0.05055417700474069,0.2093365079365075,0.0
1,5772,5772,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.1114794045046,0.6567942156056065,652.625399114541,10.25748888888889,57.7010659325587,0.0,0.05438998242474714,1.3633578265876825,1.2
1,5773,5773,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.25329450469005,0.702814383385445,698.3534668274121,10.55056,57.70627166960021,0.0,0.05820097231664406,1.3694429844124139,1.2
1,5774,5774,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.4218488149669,0.7491316534996323,744.3767511011561,10.25748888888889,57.70627166960021,0.0,0.06203656563889958,1.3634619413285127,1.2
1,5775,5775,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.46827768032495,0.7385364186702771,733.8487665438554,10.25748888888889,0.0,0.0,0.06115916047536089,0.2093365079365075,0.0
1,5776,5776,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.48770164859445,0.7276411294288273,723.022632085419,10.55056,0.0,0.0,0.06025690741606959,0.21531755102040862,0.0
1,5777,5777,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.50720733153327,0.7167467481281474,712.1973998048541,10.55056,0.0,0.0,0.05935472954453322,0.21531755102040862,0.0
1,5778,5778,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.52679472233186,0.7058532746925762,701.3730696269793,10.55056,0.0,0.0,0.058452626854486135,0.21531755102040862,0.0
1,5779,5779,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.5464638141812,0.6949607090464577,690.5496414766192,10.55056,0.0,0.0,0.05755059933966324,0.21531755102040862,0.0
1,5780,5780,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.59329896162262,0.6843699884624735,680.0261425117872,10.25748888888889,0.0,0.0,0.05667356800664949,0.2093365079365075,0.0
1,5781,5781,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.6131291781187,0.6734792130902076,669.20449327202,10.55056,0.0,0.0,0.05577168874673057,0.21531755102040862,0.0
1,5782,5782,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.66012543677977,0.6628902826308865,658.6827730695384,10.25748888888889,0.0,0.0,0.05489480565626623,0.2093365079365075,0.0
1,5783,5783,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.70720111241934,0.652302234582437,648.1619296770737,10.25748888888889,0.0,0.0,0.05401799563939275,0.2093365079365075,0.0
1,5784,5784,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.7272718370695,0.6414141315229944,637.3429357883762,10.55056,0.0,0.0,0.05311633767717111,0.21531755102040862,0.0
1,5785,5785,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.80159294519208,0.6311288105021343,627.122897948867,9.96441777777778,0.0,0.0,0.05226459687881215,0.20335546485260814,0.0
1,5786,5786,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.87599119322232,0.6208443465913592,616.9037117791778,9.96441777777778,0.0,0.0,0.05141292705885306,0.20335546485260814,0.0
1,5787,5787,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.97755093608163,0.6108616770675738,606.9844044415182,9.671346666666667,0.0,0.0,0.050586249224228545,0.197374421768707,0.0
1,5788,5788,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.07918554896239,0.6008798394329153,597.0659237128035,9.671346666666667,0.0,0.0,0.04975964027942357,0.197374421768707,0.0
1,5789,5789,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.27512668925218,0.6475014076583574,643.3915746511569,9.96441777777778,57.7010659325587,0.0,0.05362043292367338,1.357376783503783,1.2
1,5790,5790,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.41701148549726,0.6935223498388583,689.1204118494,10.55056,57.70627166960021,0.0,0.05743148694469539,1.3694429844124139,1.2
1,5791,5791,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.63980420872517,0.7404422689858352,735.7425200107565,9.671346666666667,57.70627166960021,0.0,0.061316986416431074,1.3514998551607122,1.2
1,5792,5792,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.82172005121572,0.731352445013508,726.7103911386241,8.792133333333334,0.0,0.0,0.06056424628207552,0.17943129251700718,0.0
1,5793,5793,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.97661970603633,0.7219624411781815,717.3799877107156,9.085204444444445,0.0,0.0,0.05978664786321491,0.18541233560090653,0.0
1,5794,5794,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.21284286993492,0.7134760318881658,708.9474435159725,8.20599111111111,0.0,0.0,0.05908387728277128,0.1674692063492067,0.0
1,5795,5795,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.3949609592037,0.7043884551022634,699.9175475668814,8.792133333333334,0.0,0.0,0.05833132324084352,0.17943129251700718,0.0
1,5796,5796,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.4146410372,0.6934960115244443,689.0942407100264,10.55056,0.0,0.0,0.05742930583465508,0.21531755102040862,0.0
1,5797,5797,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.51565589257228,0.6835072876952477,679.168917494956,9.671346666666667,0.0,0.0,0.05660212663513259,0.197374421768707,0.0
1,5798,5798,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.72508310877228,0.6747231456530253,670.4405303228821,8.499062222222223,0.0,0.0,0.05587470041860839,0.17345024943310605,0.0
1,5799,5799,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.9074918446878,0.665638798274309,661.4138432832236,8.792133333333334,0.0,0.0,0.055122413808085975,0.17943129251700718,0.0
1,5800,5800,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.2253905199574,0.6580598946661932,653.883044633396,7.326777777777778,0.0,0.0,0.05449479495236237,0.14952607709750598,0.0
1,5801,5801,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.48917731430453,0.6498797479367171,645.7548190837582,7.912920000000001,0.0,0.0,0.0538173863725109,0.16148816326530646,0.0
1,5802,5802,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.78010982110192,0.6420012202344656,637.9262981194317,7.61984888888889,0.0,0.0,0.053164955256224,0.15550712018140622,0.0
1,5803,5803,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.09818577820676,0.6344242864245196,630.3974567650345,7.326777777777778,0.0,0.0,0.05253749952204637,0.14952607709750598,0.0
1,5804,5804,7.033706666666667,0.0,7.033706666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.44340292366496,0.627148921374055,623.1682700472655,7.033706666666667,0.0,0.0,0.05193501708869619,0.14354503401360574,0.0
1,5805,5805,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.76159027301128,0.6195732252556808,615.6406585285409,7.326777777777778,0.0,0.0,0.05130766384936586,0.14952607709750598,0.0
1,5806,5806,7.033706666666667,0.0,7.033706666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.1069188014282,0.6122990977936468,608.4127015439584,7.033706666666667,0.0,0.0,0.05070528390232173,0.14354503401360574,0.0
1,5807,5807,7.033706666666667,0.0,7.033706666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.45230188580112,0.6050255765089013,601.1853468891245,7.033706666666667,0.0,0.0,0.050102954153606515,0.14354503401360574,0.0
1,5808,5808,6.7406355555555555,57.7010659325587,6.7406355555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.94613990790992,0.654957110087888,650.799954107217,6.7406355555555555,57.7010659325587,0.0,0.05423784932971223,1.2915853095808805,1.2
1,5809,5809,7.033706666666667,57.70627166960021,7.033706666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.4129811225836,0.7045886791398177,700.1165007386913,7.033706666666667,57.70627166960021,0.0,0.05834790405356208,1.297670467405611,1.2
1,5810,5810,6.7406355555555555,57.70627166960021,6.7406355555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.9065344618391,0.7545170495759901,749.7279648911285,6.7406355555555555,57.70627166960021,0.0,0.06248253728570119,1.2916894243217107,1.2
1,5811,5811,6.447564444444445,0.0,6.447564444444445,0.0,166.83846989496578,0.0,0.0,0.0,157.30501963427312,0.7478335514919235,743.0868884307134,6.447564444444445,0.0,0.0,0.061929068124903196,0.13158294784580526,0.0
1,5812,5812,7.033706666666667,0.0,7.033706666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.64938621024328,0.7405487356693699,735.8483109269723,7.033706666666667,0.0,0.0,0.0613258030608361,0.14354503401360574,0.0
1,5813,5813,7.033706666666667,0.0,7.033706666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.9938074223321,0.7332645269148014,728.6103366380232,7.033706666666667,0.0,0.0,0.06072258826885767,0.14354503401360574,0.0
1,5814,5814,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.31119890463688,0.7256799878292988,721.0739382804161,7.326777777777778,0.0,0.0,0.060094502731929005,0.14952607709750598,0.0
1,5815,5815,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.57447854828533,0.7174942060920592,712.940113489641,7.912920000000001,0.0,0.0,0.059416627509762565,0.16148816326530646,0.0
1,5816,5816,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,153.83781958529678,0.7093091065032976,704.8069665175985,7.912920000000001,0.0,0.0,0.058738808777197976,0.16148816326530646,0.0
1,5817,5817,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.15539073325465,0.7017265637028293,697.272551774168,7.326777777777778,0.0,0.0,0.05811088855522694,0.14952607709750598,0.0
1,5818,5818,7.033706666666667,0.0,7.033706666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.50010311163322,0.694445590129258,690.037792131815,7.033706666666667,0.0,0.0,0.057507941672790656,0.14354503401360574,0.0
1,5819,5819,6.154493333333334,0.0,6.154493333333334,0.0,166.82792978670705,0.0,0.0,0.0,151.9261231813628,0.6880680353484757,683.7007170856452,6.154493333333334,0.0,0.0,0.05697980807447665,0.12560190476190503,0.0
1,5820,5820,6.154493333333334,0.0,6.154493333333334,0.0,166.82792978670705,0.0,0.0,0.0,151.35219108275325,0.6816910120305918,677.3641701290627,6.154493333333334,0.0,0.0,0.056451718487295834,0.12560190476190503,0.0
1,5821,5821,6.447564444444445,0.0,6.447564444444445,0.0,166.82792978670705,0.0,0.0,0.0,150.75122245046887,0.6750135827829874,670.7291239848778,6.447564444444445,0.0,0.0,0.05589875189473104,0.13158294784580526,0.0
1,5822,5822,6.447564444444445,0.0,6.447564444444445,0.0,166.82792978670705,0.0,0.0,0.0,150.15030389890381,0.6683367099878202,664.0946307612048,6.447564444444445,0.0,0.0,0.05534583138271563,0.13158294784580526,0.0
1,5823,5823,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.2244230876879,0.6580491454187547,653.8723636137813,9.96441777777778,0.0,0.0,0.05449390479321454,0.20335546485260814,0.0
1,5824,5824,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.35278815590576,0.6483643128433974,644.2490027883177,9.378275555555556,0.0,0.0,0.05369189122329509,0.19139337868480766,0.0
1,5825,5825,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.4812258603679,0.6386802873374213,634.6264439095896,9.378275555555556,0.0,0.0,0.052889944487839784,0.19139337868480766,0.0
1,5826,5826,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.5555674723219,0.62839519413691,624.4066324444037,9.96441777777778,0.0,0.0,0.05203822255557994,0.20335546485260814,0.0
1,5827,5827,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.60290186112513,0.6178100206791682,613.888645396991,10.25748888888889,0.0,0.0,0.05116165058729819,0.2093365079365075,0.0
1,5828,5828,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.67740000007907,0.6075266666675452,603.6705620816812,9.96441777777778,0.0,0.0,0.050310072679530055,0.20335546485260814,0.0
1,5829,5829,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.90037565051435,0.6544486183390482,650.2946898666861,9.671346666666667,57.7010659325587,0.0,0.054195740467262776,1.351395740419882,1.2
1,5830,5830,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.15054578807823,0.7016727309786471,697.2190607380566,9.378275555555556,57.70627166960021,0.0,0.05810643059738783,1.345518812076813,1.2
1,5831,5831,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.37327738344763,0.7485919709271959,743.8404940120056,9.671346666666667,57.70627166960021,0.0,0.06199187382381912,1.3514998551607122,1.2
1,5832,5832,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.50096338047416,0.7388995931163794,734.2096358423421,9.378275555555556,0.0,0.0,0.06118923542314711,0.19139337868480766,0.0
1,5833,5833,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.60163770898453,0.7289070856553835,724.2805530110106,9.671346666666667,0.0,0.0,0.0603617428961589,0.197374421768707,0.0
1,5834,5834,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.72947134265058,0.7192163482516731,714.6513248364306,9.378275555555556,0.0,0.0,0.05955924033973086,0.19139337868480766,0.0
1,5835,5835,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.83029329549743,0.7092254810610826,704.7238718643496,9.671346666666667,0.0,0.0,0.058731883645666276,0.197374421768707,0.0
1,5836,5836,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.93119017984822,0.699235446442758,694.7972461800163,9.671346666666667,0.0,0.0,0.05790459589799285,0.197374421768707,0.0
1,5837,5837,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.03216198945864,0.6892462443273183,684.8714477144899,9.671346666666667,0.0,0.0,0.05707737709096508,0.197374421768707,0.0
1,5838,5838,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.07903999538547,0.6786559999487274,674.3484219324714,10.25748888888889,0.0,0.0,0.05620038519313872,0.2093365079365075,0.0
1,5839,5839,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.12599742814513,0.6680666380905014,663.826273069268,10.25748888888889,0.0,0.0,0.055323466377970504,0.2093365079365075,0.0
1,5840,5840,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,149.14594991976898,0.6571772213307664,653.0059738186211,10.55056,0.0,0.0,0.05442169962652064,0.21531755102040862,0.0
1,5841,5841,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.16598408201855,0.6462887120224282,642.1865762595785,10.55056,0.0,0.0,0.05352000802230006,0.21531755102040862,0.0
1,5842,5842,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.21318426943765,0.635702047438196,631.6671075501812,10.25748888888889,0.0,0.0,0.05264331257189609,0.2093365079365075,0.0
1,5843,5843,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.2604638568411,0.6251162650760125,621.1485154631764,10.25748888888889,0.0,0.0,0.05176669017944632,0.2093365079365075,0.0
1,5844,5844,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.30782283761232,0.6145313648623593,610.6307999255122,10.25748888888889,0.0,0.0,0.05089014083886259,0.2093365079365075,0.0
1,5845,5845,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.35526120513515,0.6039473467237237,600.1139608641428,10.25748888888889,0.0,0.0,0.050013664544057236,0.2093365079365075,0.0
1,5846,5846,16.705053333333332,57.7010659325587,16.705053333333332,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.92823902807635,0.6436471003119593,639.5617314362105,16.705053333333332,57.7010659325587,0.0,0.05330125272407788,1.4949407744334877,1.2
1,5847,5847,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.42012805923287,0.6824458673248095,678.1142341916828,17.584266666666668,57.70627166960021,0.0,0.05651422903505982,1.5129880184260196,1.2
1,5848,5848,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.10131662908492,0.723347962545388,718.7567148708674,15.53276888888889,57.70627166960021,0.0,0.059901384687962946,1.471120716838717,1.2
1,5849,5849,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.29680129886782,0.769964458876309,765.0773261071232,9.96441777777778,57.70627166960021,0.0,0.06376175732203711,1.3574808982446134,1.2
1,5850,5850,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,158.3159895568358,0.7590665506315087,754.2485892687232,10.55056,0.0,0.0,0.06285928737967524,0.21531755102040862,0.0
1,5851,5851,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,157.3623439104653,0.7484704878940591,743.7197820582419,10.25748888888889,0.0,0.0,0.06198181365599149,0.2093365079365075,0.0
1,5852,5852,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.4087777345654,0.7378753081618378,733.1918522483614,10.25748888888889,0.0,0.0,0.061104413055118045,0.2093365079365075,0.0
1,5853,5853,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.42820666116373,0.7269800740129303,722.365772532783,10.55056,0.0,0.0,0.060202164558111754,0.21531755102040862,0.0
1,5854,5854,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.47480166336788,0.7163866851485322,711.8396222236963,10.25748888888889,0.0,0.0,0.059324912261329805,0.2093365079365075,0.0
1,5855,5855,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.52147611598858,0.7057941790665396,701.3143490938021,10.25748888888889,0.0,0.0,0.05844773306890592,0.2093365079365075,0.0
1,5856,5856,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.59531437375458,0.6955034930417174,691.0889803031841,9.96441777777778,0.0,0.0,0.057595547987597646,0.20335546485260814,0.0
1,5857,5857,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.6963141730155,0.6855146019223946,681.1634908598143,9.671346666666667,0.0,0.0,0.0567683549345624,0.197374421768707,0.0
1,5858,5858,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,150.82447325030955,0.6758274805589952,671.5378557737469,9.378275555555556,0.0,0.0,0.05596615182713116,0.19139337868480766,0.0
1,5859,5859,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.92562061966413,0.6658402291073791,661.6139955907544,9.671346666666667,0.0,0.0,0.055139094557109296,0.197374421768707,0.0
1,5860,5860,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.05392725475429,0.6561547472750477,651.9899896292927,9.378275555555556,0.0,0.0,0.05433702722137617,0.19139337868480766,0.0
1,5861,5861,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.18230653095821,0.6464700725662024,642.3667856683278,9.378275555555556,0.0,0.0,0.0535350267245877,0.19139337868480766,0.0
1,5862,5862,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.256589719523,0.636184330216922,632.146329174662,9.96441777777778,0.0,0.0,0.05268325103547478,0.20335546485260814,0.0
1,5863,5863,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.2226126057564,0.6246956956195158,620.7306154529754,11.136702222222223,0.0,0.0,0.05173186227627097,0.2272796371882091,0.0
1,5864,5864,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.1616372953996,0.6129070810599957,609.0168258075834,11.429773333333335,0.0,0.0,0.050755631786614165,0.23326068027210844,0.0
1,5865,5865,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.100750399652,0.6011194488850222,597.3040123113285,11.429773333333335,0.0,0.0,0.049779482649498163,0.23326068027210844,0.0
1,5866,5866,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.16126793612221,0.646236310401358,642.1345072430546,11.429773333333335,57.7010659325587,0.0,0.05351566857596921,1.3872819989232834,1.2
1,5867,5867,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.2219091365475,0.691354545961639,686.9663674973685,11.429773333333335,57.70627166960021,0.0,0.05725196828880478,1.3873861136641137,1.2
1,5868,5868,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.2822119502061,0.7364690216689568,731.794491763328,11.429773333333335,57.70627166960021,0.0,0.06098795664333095,1.3873861136641137,1.2
1,5869,5869,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.2203983399039,0.7246710926655991,720.0714467949101,11.429773333333335,0.0,0.0,0.06001095481247689,0.23326068027210844,0.0
1,5870,5870,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.6440703484243,0.7071563372047143,702.667861316445,16.998124444444446,0.0,0.0,0.05856053515429995,0.3469004988662121,0.0
1,5871,5871,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.0678737176106,0.6896430413067846,685.2657261367699,16.998124444444446,0.0,0.0,0.057110236364427865,0.3469004988662121,0.0
1,5872,5872,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.08766438621035,0.6787518265134483,674.4436402650341,10.55056,0.0,0.0,0.056208320715479126,0.21531755102040862,0.0
1,5873,5873,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.13462110027078,0.6681624566696752,663.9214834669697,10.25748888888889,0.0,0.0,0.0553314012390174,0.2093365079365075,0.0
1,5874,5874,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.1545728732553,0.6572730319250587,653.101176282123,10.55056,0.0,0.0,0.054429633826329114,0.21531755102040862,0.0
1,5875,5875,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.20169067827513,0.6466854519808347,642.5807980227239,10.25748888888889,0.0,0.0,0.053552862573774805,0.2093365079365075,0.0
1,5876,5876,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.24888789014454,0.6360987543349393,632.061296461513,10.25748888888889,0.0,0.0,0.052676164385491546,0.2093365079365075,0.0
1,5877,5877,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.2961645022463,0.6255129389138478,621.5426715254323,10.25748888888889,0.0,0.0,0.05179953925539064,0.2093365079365075,0.0
1,5878,5878,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.37060486931347,0.6152289429923717,611.3239503746117,9.96441777777778,0.0,0.0,0.0509479081902335,0.20335546485260814,0.0
1,5879,5879,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.44512236635,0.6049458040705558,601.106080783887,9.96441777777778,0.0,0.0,0.050096348094331784,0.20335546485260814,0.0
1,5880,5880,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.64103301190505,0.6515670334656115,647.4313950424846,9.96441777777778,57.7010659325587,0.0,0.05395711267959701,1.357376783503783,1.2
1,5881,5881,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.83705603865602,0.6981895115406225,693.7579500553927,9.96441777777778,57.70627166960021,0.0,0.05781798066967187,1.3574808982446134,1.2
1,5882,5882,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.00564503547173,0.7445071670607969,739.7816172888677,10.25748888888889,57.70627166960021,0.0,0.06165360590789796,1.3634619413285127,1.2
1,5883,5883,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.0791929458278,0.734213254953642,729.5530428925669,9.96441777777778,0.0,0.0,0.060801153670519775,0.20335546485260814,0.0
1,5884,5884,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.2069867832241,0.7245220753691567,719.92337534383,9.378275555555556,0.0,0.0,0.059998614496527214,0.19139337868480766,0.0
1,5885,5885,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.33485330446732,0.7148317033829702,710.2945102673889,9.378275555555556,0.0,0.0,0.05919614220079914,0.19139337868480766,0.0
1,5886,5886,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.4357081421507,0.7048412015794521,700.3674203631887,9.671346666666667,0.0,0.0,0.0583688157649128,0.197374421768707,0.0
1,5887,5887,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.53663790859758,0.694851532317751,690.4411577164805,9.671346666666667,0.0,0.0,0.057541558272896115,0.197374421768707,0.0
1,5888,5888,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.61055823621422,0.684561758180158,680.216695025144,9.96441777777778,0.0,0.0,0.05668944870615417,0.20335546485260814,0.0
1,5889,5889,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.60330265308767,0.6733700294787519,669.0960026728186,10.843631111111112,0.0,0.0,0.05576264710999405,0.22129859410430797,0.0
1,5890,5890,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.54196228522693,0.6615773587247435,657.3781825784916,11.429773333333335,0.0,0.0,0.0547860807216011,0.23326068027210844,0.0
1,5891,5891,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.50779472374654,0.6500866080416283,645.9603662023546,11.136702222222223,0.0,0.0,0.0538345167265901,0.2272796371882091,0.0
1,5892,5892,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.50079770424603,0.6388977522694004,634.8425285440978,10.843631111111112,0.0,0.0,0.05290795304142828,0.22129859410430797,0.0
1,5893,5893,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.4938846011638,0.6277098289018201,623.7256173723125,10.843631111111112,0.0,0.0,0.051981466569906876,0.22129859410430797,0.0
1,5894,5894,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.48705540750686,0.6165228378611873,612.6096326097916,10.843631111111112,0.0,0.0,0.05105505730559143,0.22129859410430797,0.0
1,5895,5895,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.53447883898218,0.6059386537664686,602.0926286456985,10.25748888888889,0.0,0.0,0.050178567267747186,0.2093365079365075,0.0
1,5896,5896,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.676213315465,0.6519579257273889,647.8198062256099,10.55056,57.7010659325587,0.0,0.053989482975715465,1.3693388696715836,1.2
1,5897,5897,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.79098032647482,0.6976775591830535,693.249247171373,10.843631111111112,57.70627166960021,0.0,0.057775585229716896,1.3754240274963132,1.2
1,5898,5898,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.90540444023372,0.7433933826692636,738.6749023303905,10.843631111111112,57.70627166960021,0.0,0.06156137197519715,1.3754240274963132,1.2
1,5899,5899,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.8977076199235,0.7321967513324834,727.5493384607897,10.843631111111112,0.0,0.0,0.06063416438543126,0.22129859410430797,0.0
1,5900,5900,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.8900947743483,0.7210010530483146,716.4247017215114,10.843631111111112,0.0,0.0,0.059707034062964535,0.22129859410430797,0.0
1,5901,5901,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.90965025786,0.7101072250873333,705.6000192684768,10.55056,0.0,0.0,0.05880490201420759,0.21531755102040862,0.0
1,5902,5902,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.92928744508137,0.6992143049453486,694.7762388723133,10.55056,0.0,0.0,0.05790284514312136,0.21531755102040862,0.0
1,5903,5903,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.94900632920383,0.6883222925467092,683.9533604578495,10.55056,0.0,0.0,0.05700086344344108,0.21531755102040862,0.0
1,5904,5904,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.05005998746847,0.6783339998607607,674.0284656494667,9.671346666666667,0.0,0.0,0.056173719947451184,0.197374421768707,0.0
1,5905,5905,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.15118855792826,0.6683465395325362,664.1043979156514,9.671346666666667,0.0,0.0,0.055346645380085956,0.197374421768707,0.0
1,5906,5906,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.25239203434052,0.6583599114926723,654.1811571874804,9.671346666666667,0.0,0.0,0.05451963973560134,0.197374421768707,0.0
1,5907,5907,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.35367041046305,0.6483741156718118,644.2587433960368,9.671346666666667,0.0,0.0,0.05369270300825376,0.197374421768707,0.0
1,5908,5908,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.45502368005427,0.638389152000603,634.3371564724092,9.671346666666667,0.0,0.0,0.05286583519230013,0.197374421768707,0.0
1,5909,5909,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.556451836873,0.6284050204097,624.4163963476918,9.671346666666667,0.0,0.0,0.052039036281997825,0.197374421768707,0.0
1,5910,5910,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.65795487467867,0.618421720829763,614.4964629529849,9.671346666666667,0.0,0.0,0.0512123062716047,0.197374421768707,0.0
1,5911,5911,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.73244842588144,0.6081383158431273,604.278328986212,9.96441777777778,0.0,0.0,0.050360724142529546,0.20335546485260814,0.0
1,5912,5912,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.81999768219924,0.6535555298022137,649.407269958064,11.136702222222223,57.7010659325587,0.0,0.0541217826450591,1.381300955839384,1.2
1,5913,5913,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.90766834982875,0.698974092775875,694.5375513820005,11.136702222222223,57.70627166960021,0.0,0.057882952861238485,1.3814050705802143,1.2
1,5914,5914,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0220827395857,0.744689808217619,739.9630991823338,10.843631111111112,57.70627166960021,0.0,0.06166873065941611,1.3754240274963132,1.2
1,5915,5915,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.06854491878335,0.7340949435420372,729.4354824293597,10.25748888888889,0.0,0.0,0.06079135614879238,0.2093365079365075,0.0
1,5916,5916,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.14217092081577,0.7238018991201755,719.2077702109638,9.96441777777778,0.0,0.0,0.05993897576556078,0.20335546485260814,0.0
1,5917,5917,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.0804523139327,0.7120050257103635,707.4857741360086,11.429773333333335,0.0,0.0,0.05896206134977986,0.23326068027210844,0.0
1,5918,5918,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.04590654494996,0.7005100727216662,696.0637821272418,11.136702222222223,0.0,0.0,0.058010149356383184,0.2272796371882091,0.0
1,5919,5919,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.03853134946434,0.6893170149940483,684.9417691843246,10.843631111111112,0.0,0.0,0.057083237701835536,0.22129859410430797,0.0
1,5920,5920,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.08540882461116,0.6787267647179019,674.4187375421836,10.25748888888889,0.0,0.0,0.05620624531562494,0.2093365079365075,0.0
1,5921,5921,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.13236572663504,0.6681373969626118,663.8965828193461,10.25748888888889,0.0,0.0,0.05532932601211319,0.2093365079365075,0.0
1,5922,5922,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.1794020489171,0.6575489116546345,653.3753049427355,10.25748888888889,0.0,0.0,0.05445247978521006,0.2093365079365075,0.0
