Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,5923,5923,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.22651778483896,0.646961308720433,642.8549038392813,10.25748888888889,0.0,0.0,0.053575706628825846,0.2093365079365075,0.0
1,5924,5924,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.30079728913256,0.6366755254348063,632.6344066691012,9.96441777777778,0.0,0.0,0.05272392754972091,0.20335546485260814,0.0
1,5925,5925,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.3480695754511,0.6260896619494565,622.1157339738364,10.25748888888889,0.0,0.0,0.051847298439356315,0.2093365079365075,0.0
1,5926,5926,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.42250561709545,0.6158056179677274,611.8969650678118,9.96441777777778,0.0,0.0,0.05099566339426717,0.20335546485260814,0.0
1,5927,5927,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.46993442771998,0.6052214936413332,601.3800204926806,10.25748888888889,0.0,0.0,0.050119178305915536,0.2093365079365075,0.0
1,5928,5928,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.66584300560322,0.651842700062258,647.705311922969,9.96441777777778,57.7010659325587,0.0,0.05397994098866315,1.357376783503783,1.2
1,5929,5929,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.86186396485473,0.6984651551650526,694.0318441094705,9.96441777777778,57.70627166960021,0.0,0.057840807076378904,1.3574808982446134,1.2
1,5930,5930,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0846196170427,0.7453846624115856,740.6535429848052,9.671346666666667,57.70627166960021,0.0,0.061726272438103615,1.3514998551607122,1.2
1,5931,5931,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.18524530753336,0.7353916145281485,730.7239231612118,9.671346666666667,0.0,0.0,0.06089873515803082,0.197374421768707,0.0
1,5932,5932,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.28594594588316,0.7253993993987017,720.7951308059371,9.671346666666667,0.0,0.0,0.06007126683939804,0.197374421768707,0.0
1,5933,5933,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.41380588719613,0.7157089543021792,711.1661930832074,9.378275555555556,0.0,0.0,0.05926878848930806,0.19139337868480766,0.0
1,5934,5934,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.48756978414787,0.7054174420460875,700.9400033055904,9.96441777777778,0.0,0.0,0.05841653498671476,0.20335546485260814,0.0
1,5935,5935,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.50724214474207,0.6945249127193563,690.1166112440904,10.55056,0.0,0.0,0.057514510479547504,0.21531755102040862,0.0
1,5936,5936,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.5269961993062,0.6836332911034024,679.294121131929,10.55056,0.0,0.0,0.056612561141089174,0.21531755102040862,0.0
1,5937,5937,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.492663218333,0.6721407024259224,667.8744784275793,11.136702222222223,0.0,0.0,0.05566084493937656,0.2272796371882091,0.0
1,5938,5938,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.45841643177488,0.6606490714641654,656.4557873601216,11.136702222222223,0.0,0.0,0.05470920804734741,0.2272796371882091,0.0
1,5939,5939,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,148.39717147109923,0.6488574607899915,644.7390206170707,11.429773333333335,0.0,0.0,0.05373272944554302,0.23326068027210844,0.0
1,5940,5940,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.39018367020313,0.6376687074467013,633.6212847376127,10.843631111111112,0.0,0.0,0.05280617424265461,0.22129859410430797,0.0
1,5941,5941,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.43744850765654,0.6270827611961839,623.1025298025089,10.25748888888889,0.0,0.0,0.05192953827839894,0.2093365079365075,0.0
1,5942,5942,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.4577083783571,0.6161967597595235,612.2856241971342,10.55056,0.0,0.0,0.05102805435429072,0.21531755102040862,0.0
1,5943,5943,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.5051342554182,0.6056126028379799,601.7686472337422,10.25748888888889,0.0,0.0,0.0501515665666924,0.2093365079365075,0.0
1,5944,5944,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6739555386327,0.6519328393181412,647.7948790452867,10.25748888888889,57.7010659325587,0.0,0.05398740553756869,1.3633578265876825,1.2
1,5945,5945,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.84289146049008,0.6982543495610007,693.8223765346792,10.25748888888889,57.70627166960021,0.0,0.05782334999038913,1.3634619413285127,1.2
1,5946,5946,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0114799710206,0.7445719996780068,739.8460383992808,10.25748888888889,57.70627166960021,0.0,0.061658974781171834,1.3634619413285127,1.2
1,5947,5947,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.08502739513204,0.7342780821681337,729.617458634554,9.96441777777778,0.0,0.0,0.06080652209638754,0.20335546485260814,0.0
1,5948,5948,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.15865202362477,0.7239850224847197,719.3897312514744,9.96441777777778,0.0,0.0,0.05995414044932698,0.20335546485260814,0.0
1,5949,5949,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.23235385006515,0.7136928205562795,709.16285617901,9.96441777777778,0.0,0.0,0.059101829834070335,0.20335546485260814,0.0
1,5950,5950,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.36030159071947,0.704003351007994,699.5348878124993,9.378275555555556,0.0,0.0,0.05829943227039747,0.19139337868480766,0.0
1,5951,5951,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.4883220023954,0.6943146889155043,689.9077217766858,9.378275555555556,0.0,0.0,0.05749710157318825,0.19139337868480766,0.0
1,5952,5952,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.61641507903698,0.6846268342115222,680.2813580047085,9.378275555555556,0.0,0.0,0.05669483773687045,0.19139337868480766,0.0
1,5953,5953,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.7445808145889,0.6749397868287653,670.6557964297123,9.378275555555556,0.0,0.0,0.05589264075587235,0.19139337868480766,0.0
1,5954,5954,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.87281920299614,0.6652535466999572,661.0310369848473,9.378275555555556,0.0,0.0,0.05509051062462266,0.19139337868480766,0.0
1,5955,5955,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.00113023820438,0.6555681137578264,651.4070796032695,9.378275555555556,0.0,0.0,0.05428844733755059,0.19139337868480766,0.0
1,5956,5956,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.12951391415967,0.6458834879351074,641.7839242181401,9.378275555555556,0.0,0.0,0.05348645088908577,0.19139337868480766,0.0
1,5957,5957,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.25797022480864,0.6361996691645404,632.1615707626261,9.378275555555556,0.0,0.0,0.05268452127365831,0.19139337868480766,0.0
1,5958,5958,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.3323304413989,0.6259147826822101,621.9419647035357,9.96441777777778,0.0,0.0,0.051832816459999646,0.20335546485260814,0.0
1,5959,5959,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.29843034923886,0.6144270038804318,610.527101345555,11.136702222222223,0.0,0.0,0.050881498570343776,0.2272796371882091,0.0
1,5960,5960,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.29170077676957,0.603241119741884,599.4122164593696,10.843631111111112,0.0,0.0,0.0499551809700283,0.22129859410430797,0.0
1,5961,5961,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40637112340784,0.6489596791489759,644.840590173781,10.843631111111112,57.7010659325587,0.0,0.05374119428067181,1.375319912755483,1.2
1,5962,5962,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.57532934396647,0.6952814371551829,690.8683338539128,10.25748888888889,57.70627166960021,0.0,0.057577159251096986,1.3634619413285127,1.2
1,5963,5963,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.74394015134004,0.7415993350148894,736.8922418887378,10.25748888888889,57.70627166960021,0.0,0.061412804557774626,1.3634619413285127,1.2
1,5964,5964,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.7904255090867,0.7310047278787412,726.3648810405381,10.25748888888889,0.0,0.0,0.06053545137432603,0.2093365079365075,0.0
1,5965,5965,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.83699032638688,0.7204110036265209,715.838397472409,10.25748888888889,0.0,0.0,0.05965817130364273,0.2093365079365075,0.0
1,5966,5966,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.72112842852056,0.7080125380946728,703.5186277121511,12.015915555555555,0.0,0.0,0.058631438262534474,0.24522276643990892,0.0
1,5967,5967,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.09075665350073,0.6898972961500082,685.518367168912,17.584266666666668,0.0,0.0,0.05713129153837087,0.35886258503401436,0.0
1,5968,5968,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.4605207427955,0.6717835638088387,667.5196066473849,17.584266666666668,0.0,0.0,0.05563126982643427,0.35886258503401436,0.0
1,5969,5969,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,148.85750504643255,0.653972278293695,649.82137325575,17.291195555555557,0.0,0.0,0.054156294129156596,0.352881541950115,0.0
1,5970,5970,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.93173196845436,0.6436859107606039,639.6002955464519,9.96441777777778,0.0,0.0,0.053304466667759974,0.20335546485260814,0.0
1,5971,5971,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.00603603823265,0.6334004004248073,629.3800695936295,9.96441777777778,0.0,0.0,0.05245271019198513,0.20335546485260814,0.0
1,5972,5972,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.08041724933847,0.623115747214872,619.1606953263032,9.96441777777778,0.0,0.0,0.0516010246959166,0.20335546485260814,0.0
1,5973,5973,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.12779123399363,0.6125310137110404,608.6431454403171,10.25748888888889,0.0,0.0,0.05072448916078982,0.2093365079365075,0.0
1,5974,5974,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.22941332684954,0.602549036964995,598.7245264831857,9.671346666666667,0.0,0.0,0.049897868695990145,0.197374421768707,0.0
1,5975,5975,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4524263095076,0.6494714034389731,645.3490664378238,9.671346666666667,57.7010659325587,0.0,0.05378357083405483,1.351395740419882,1.2
1,5976,5976,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.70263377618323,0.6966959308464804,692.27384944448,9.378275555555556,57.70627166960021,0.0,0.0576942953116493,1.345518812076813,1.2
1,5977,5977,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.95248705890333,0.7439165228767037,739.1947220525523,9.378275555555556,57.70627166960021,0.0,0.06160469389553732,1.345518812076813,1.2
1,5978,5978,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.08020812179024,0.7342245346865582,729.5642510305521,9.378275555555556,0.0,0.0,0.060802087759859326,0.19139337868480766,0.0
1,5979,5979,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.18091751323885,0.7242324168137648,719.6355553146216,9.671346666666667,0.0,0.0,0.0599746274951764,0.197374421768707,0.0
1,5980,5980,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.3087862069212,0.7145420689657912,710.0067142231828,9.378275555555556,0.0,0.0,0.059172157198365105,0.19139337868480766,0.0
1,5981,5981,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.40964321686272,0.7045515912984746,700.0796483019863,9.671346666666667,0.0,0.0,0.058344832761228954,0.197374421768707,0.0
1,5982,5982,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.5105751553867,0.6945619461709635,690.1534096362831,9.671346666666667,0.0,0.0,0.05751757726779591,0.197374421768707,0.0
1,5983,5983,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.61158201624917,0.6845731335138797,680.2279981571354,9.671346666666667,0.0,0.0,0.05669039071232065,0.197374421768707,0.0
1,5984,5984,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.6043263478076,0.6733814038645292,669.1073048628824,10.843631111111112,0.0,0.0,0.05576358903766001,0.22129859410430797,0.0
1,5985,5985,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.65132334003792,0.6627924815559768,658.5855927594349,10.25748888888889,0.0,0.0,0.054886706622171426,0.2093365079365075,0.0
1,5986,5986,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.6983997491855,0.6522044416576168,648.0647574653293,10.25748888888889,0.0,0.0,0.05400989728021746,0.2093365079365075,0.0
1,5987,5987,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.74555556863237,0.6416172840959151,637.5447989074983,10.25748888888889,0.0,0.0,0.05313316100570867,0.2093365079365075,0.0
1,5988,5988,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.79279079176092,0.6310310087973435,627.0257170128804,10.25748888888889,0.0,0.0,0.05225649779255608,0.2093365079365075,0.0
1,5989,5989,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.8401054119542,0.6204456156883801,616.5075117084203,10.25748888888889,0.0,0.0,0.051379907634671255,0.2093365079365075,0.0
1,5990,5990,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.88749942259582,0.6098611046955091,605.990182921069,10.25748888888889,0.0,0.0,0.05050339052596625,0.2093365079365075,0.0
1,5991,5991,12.89512888888889,57.7010659325587,12.89512888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8125295898988,0.6534725509988755,649.3248178393335,12.89512888888889,57.7010659325587,0.0,0.054114911062533,1.4171872143427855,1.2
1,5992,5992,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.73769471177093,0.6970854967974548,692.660942735187,12.89512888888889,57.70627166960021,0.0,0.05772655577424677,1.4172913290836158,1.2
1,5993,5993,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9062919886972,0.7434032443188577,738.6847013859385,10.25748888888889,57.70627166960021,0.0,0.06156218863121415,1.3634619413285127,1.2
1,5994,5994,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.00693253982354,0.733410361553595,728.7552456324784,9.671346666666667,0.0,0.0,0.06073466502479193,0.197374421768707,0.0
1,5995,5995,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.0805636762209,0.7231173741802321,718.5275901004821,9.96441777777778,0.0,0.0,0.059882289365820664,0.20335546485260814,0.0
1,5996,5996,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.1271876486738,0.7125243072074868,708.0017596399315,10.25748888888889,0.0,0.0,0.05900506372530473,0.2093365079365075,0.0
1,5997,5997,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.20097543047876,0.7022330603386531,697.7758335651014,9.96441777777778,0.0,0.0,0.0581528321997751,0.20335546485260814,0.0
1,5998,5998,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.30192475798498,0.6922436084220552,687.8497868839596,9.671346666666667,0.0,0.0,0.05732559270638884,0.197374421768707,0.0
1,5999,5999,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.4300333677303,0.6825559263081143,678.2235946065568,9.378275555555556,0.0,0.0,0.05652334316247661,0.19139337868480766,0.0
1,6000,6000,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.55821463509145,0.6728690515010162,668.5982045118438,9.378275555555556,0.0,0.0,0.05572116047269304,0.19139337868480766,0.0
1,6001,6001,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.6864685540137,0.6631829839334854,658.9736165329721,9.378275555555556,0.0,0.0,0.05491904463146696,0.19139337868480766,0.0
1,6002,6002,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.81479511844267,0.6534977235382519,649.3498306030986,9.378275555555556,0.0,0.0,0.054116995633227645,0.19139337868480766,0.0
1,6003,6003,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.9431943223246,0.6438132702480511,639.7268466553858,9.378275555555556,0.0,0.0,0.05331501347240485,0.19139337868480766,0.0
1,6004,6004,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.07166615960622,0.6341296239956247,630.104664623002,9.378275555555556,0.0,0.0,0.052513098143428784,0.19139337868480766,0.0
1,6005,6005,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.17312626288498,0.6241458473653888,620.1842572059388,9.671346666666667,0.0,0.0,0.05168632862788056,0.197374421768707,0.0
1,6006,6006,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.24757688313878,0.6138619653682085,609.9656492563115,9.96441777777778,0.0,0.0,0.05083470699694237,0.20335546485260814,0.0
1,6007,6007,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.2408515484583,0.6026761283162034,598.8508111578002,10.843631111111112,0.0,0.0,0.049908393295924676,0.22129859410430797,0.0
1,6008,6008,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.35552613253228,0.6483947348059141,644.2792316559868,10.843631111111112,57.7010659325587,0.0,0.053694410505541024,1.375319912755483,1.2
1,6009,6009,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.470319867474,0.6941146651941555,689.7089676496306,10.843631111111112,57.70627166960021,0.0,0.05748053734891497,1.3754240274963132,1.2
1,6010,6010,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.58477070293782,0.739830785588198,735.1349178319417,10.843631111111112,57.70627166960021,0.0,0.06126634868171862,1.3754240274963132,1.2
1,6011,6011,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.6312693248052,0.7292363258311687,724.6077034274134,10.25748888888889,0.0,0.0,0.06038900770292637,0.2093365079365075,0.0
1,6012,6012,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.67784740512073,0.7186427489457858,714.0813662907522,10.25748888888889,0.0,0.0,0.059511739835882344,0.2093365079365075,0.0
1,6013,6013,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.67033621456343,0.7074481801618159,702.957851882488,10.843631111111112,0.0,0.0,0.058584703048794734,0.22129859410430797,0.0
1,6014,6014,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.0399686722281,0.689332985246979,684.957638070568,17.584266666666668,0.0,0.0,0.05708456021923227,0.35886258503401436,0.0
1,6015,6015,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.40973699385464,0.6712192999317182,666.9589242764657,17.584266666666668,0.0,0.0,0.05558454240157227,0.35886258503401436,0.0
1,6016,6016,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,148.80672552947078,0.6534080614385641,649.2607376083618,17.291195555555557,0.0,0.0,0.05410957059824667,0.352881541950115,0.0
1,6017,6017,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,147.90804104446872,0.6434226782718747,639.338733851883,9.671346666666667,0.0,0.0,0.0532826680433272,0.197374421768707,0.0
1,6018,6018,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.98234708849068,0.6331371898721188,629.1185296958686,9.96441777777778,0.0,0.0,0.05243091338410439,0.20335546485260814,0.0
1,6019,6019,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.08381463502542,0.6231534959447267,619.198204456716,9.671346666666667,0.0,0.0,0.05160415071728611,0.197374421768707,0.0
1,6020,6020,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.2124414206143,0.6134715713401588,609.5777331445155,9.378275555555556,0.0,0.0,0.050802377960206306,0.19139337868480766,0.0
1,6021,6021,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.34114082063772,0.6037904535626414,599.9580635382576,9.378275555555556,0.0,0.0,0.05000067201752293,0.19139337868480766,0.0
1,6022,6022,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.591228854021,0.6510136539335668,646.8815279313233,9.378275555555556,57.7010659325587,0.0,0.05391128660149374,1.3454146973359826,1.2
1,6023,6023,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.84142475381796,0.6982380528201996,693.806183232855,9.378275555555556,57.70627166960021,0.0,0.057822000436107586,1.345518812076813,1.2
1,6024,6024,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.118350831973,0.7457594536885889,741.0259553796271,9.085204444444445,57.70627166960021,0.0,0.06175730939075149,1.3395377689929118,1.2
1,6025,6025,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.2460580728788,0.7360673119208757,731.3953317548497,9.378275555555556,0.0,0.0,0.06095469053711557,0.19139337868480766,0.0
1,6026,6026,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.37383800484787,0.7263759778316432,721.765510682041,9.378275555555556,0.0,0.0,0.06015213856838412,0.19139337868480766,0.0
1,6027,6027,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.50169062182263,0.7166854513535847,712.1364920943217,9.378275555555556,0.0,0.0,0.05934965347898339,0.19139337868480766,0.0
1,6028,6028,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.62961591774598,0.7069957324193996,702.5082759248181,9.378275555555556,0.0,0.0,0.058547235263340124,0.19139337868480766,0.0
1,6029,6029,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.7576138865613,0.6973068209617922,692.8808621066619,9.378275555555556,0.0,0.0,0.057744883915881486,0.19139337868480766,0.0
1,6030,6030,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.85860016086284,0.6873177795651425,682.9552233398084,9.671346666666667,0.0,0.0,0.05691767841818555,0.197374421768707,0.0
1,6031,6031,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.90549263027538,0.6767276958919485,672.4323572431545,10.25748888888889,0.0,0.0,0.056040699828581925,0.2093365079365075,0.0
1,6032,6032,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.87121144126624,0.665235682680736,661.013286352462,11.136702222222223,0.0,0.0,0.05508903128197867,0.2272796371882091,0.0
1,6033,6033,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.8370164423562,0.6537446271372911,649.5951670510105,11.136702222222223,0.0,0.0,0.05413744204108764,0.2272796371882091,0.0
1,6034,6034,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.82999198771248,0.6425554665301385,638.477026492683,10.843631111111112,0.0,0.0,0.0532108531121496,0.22129859410430797,0.0
1,6035,6035,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.85013581312302,0.631668175701367,627.6588396792508,10.55056,0.0,0.0,0.05230926241180522,0.21531755102040862,0.0
1,6036,6036,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.89744565456454,0.6210827294951616,617.1405816145686,10.25748888888889,0.0,0.0,0.05143266785686879,0.2093365079365075,0.0
1,6037,6037,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.94483488685262,0.6104981654094734,606.6232000713918,10.25748888888889,0.0,0.0,0.05055614635147861,0.2093365079365075,0.0
1,6038,6038,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.11361952834784,0.6568179947594205,652.6490273368665,10.25748888888889,57.7010659325587,0.0,0.05439195160737283,1.3633578265876825,1.2
1,6039,6039,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.28251881153938,0.7031390979059932,698.6761203139013,10.25748888888889,57.70627166960021,0.0,0.05822786234802078,1.3634619413285127,1.2
1,6040,6040,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.47815504780706,0.7497572783089674,744.9984049330368,9.96441777777778,57.70627166960021,0.0,0.06208837444228993,1.3574808982446134,1.2
1,6041,6041,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.57874794367848,0.7397638660408722,735.0684230376144,9.671346666666667,0.0,0.0,0.061260806987050116,0.197374421768707,0.0
1,6042,6042,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.6523314287922,0.7294703492088023,724.8402414075011,9.96441777777778,0.0,0.0,0.060408387482915334,0.20335546485260814,0.0
1,6043,6043,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.72599211528214,0.7191776901698016,714.6129121258571,9.96441777777778,0.0,0.0,0.05955603901373924,0.20335546485260814,0.0
1,6044,6044,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.7997299967149,0.7088858888523876,704.3864351216531,9.96441777777778,0.0,0.0,0.05870376157360222,0.20335546485260814,0.0
1,6045,6045,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.90062942800722,0.6988958825334137,694.4598375570483,9.671346666666667,0.0,0.0,0.057876476169434816,0.197374421768707,0.0
1,6046,6046,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.02868814569672,0.6892076460632968,684.8330944420894,9.378275555555556,0.0,0.0,0.05707418071856734,0.19139337868480766,0.0
1,6047,6047,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.15681952515973,0.6795202169462191,675.2071535557235,9.378275555555556,0.0,0.0,0.05627195212565409,0.19139337868480766,0.0
1,6048,6048,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.2850235603411,0.669833595114901,665.582014831098,9.378275555555556,0.0,0.0,0.0554697903851236,0.19139337868480766,0.0
1,6049,6049,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.4133002451862,0.660147780502069,655.9576782013663,9.378275555555556,0.0,0.0,0.054667695491404815,0.19139337868480766,0.0
1,6050,6050,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.54164957364094,0.6504627730404547,646.3341435996871,9.378275555555556,0.0,0.0,0.05386566743892717,0.19139337868480766,0.0
1,6051,6051,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.6700715396516,0.6407785726627956,636.7114109592246,9.378275555555556,0.0,0.0,0.05306370622212056,0.19139337868480766,0.0
1,6052,6052,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.79856613716512,0.6310951793018347,627.0894802131489,9.378275555555556,0.0,0.0,0.05226181183541536,0.19139337868480766,0.0
1,6053,6053,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.90004899877908,0.6211116555419899,617.1693240614532,9.671346666666667,0.0,0.0,0.0514350632603928,0.197374421768707,0.0
1,6054,6054,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.028691098171,0.611429901090789,607.5490218226189,9.378275555555556,0.0,0.0,0.0506333045939344,0.19139337868480766,0.0
1,6055,6055,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.1574058107213,0.6017489534524589,597.9295212756379,9.378275555555556,0.0,0.0,0.049831612740698215,0.19139337868480766,0.0
1,6056,6056,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.38042479400568,0.6486713866000632,644.5541274807099,9.671346666666667,57.7010659325587,0.0,0.0537173204000925,1.351395740419882,1.2
1,6057,6057,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.54938517675845,0.6949931686306493,690.5818950327327,10.25748888888889,57.70627166960021,0.0,0.05755328736000773,1.3634619413285127,1.2
1,6058,6058,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.71799814614593,0.7413110905127327,736.6058269374595,10.25748888888889,57.70627166960021,0.0,0.061388934656009635,1.3634619413285127,1.2
1,6059,6059,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.76448566572637,0.7307165073969597,726.0784899571725,10.25748888888889,0.0,0.0,0.06051158346171951,0.2093365079365075,0.0
1,6060,6060,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.81105264468016,0.720122807163113,715.5520302549671,10.25748888888889,0.0,0.0,0.059634305380028924,0.2093365079365075,0.0
1,6061,6061,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.85769907638573,0.7095299897376193,705.026447757737,10.25748888888889,0.0,0.0,0.05875710040484514,0.2093365079365075,0.0
1,6062,6062,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.90442495422198,0.6989380550469109,694.5017423923815,10.25748888888889,0.0,0.0,0.057879968530075966,0.2093365079365075,0.0
1,6063,6063,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.9783146329181,0.6886479403657569,684.2769413189886,9.96441777777778,0.0,0.0,0.05702783076247927,0.20335546485260814,0.0
1,6064,6064,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.05228148747437,0.6783586831941598,674.0529923123519,9.96441777777778,0.0,0.0,0.0561757640063632,0.20335546485260814,0.0
1,6065,6065,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.12632551145944,0.6680702834606604,663.8298953014657,9.96441777777778,0.0,0.0,0.055323768255810125,0.20335546485260814,0.0
1,6066,6066,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.22753105979223,0.6580836784421359,653.9066774485126,9.671346666666667,0.0,0.0,0.05449676451775254,0.197374421768707,0.0
1,6067,6067,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.3558958690124,0.6483988429890266,644.2833137635628,9.378275555555556,0.0,0.0,0.0536947507095227,0.19139337868480766,0.0
1,6068,6068,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.48433331449846,0.6387148146055384,634.6607520255867,9.378275555555556,0.0,0.0,0.05289280373577687,0.19139337868480766,0.0
1,6069,6069,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.61284339019738,0.6290315932244154,625.0389921677554,9.378275555555556,0.0,0.0,0.05209092359094553,0.19139337868480766,0.0
1,6070,6070,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.74142609005668,0.6193491787784077,615.4180341232457,9.378275555555556,0.0,0.0,0.05128911026945959,0.19139337868480766,0.0
1,6071,6071,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.87008140802433,0.6096675712002703,605.7978778252395,9.378275555555556,0.0,0.0,0.05048736376575044,0.19139337868480766,0.0
1,6072,6072,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,143.9988093380488,0.5999867704227645,596.178523206925,9.378275555555556,0.0,0.0,0.04968568407424994,0.19139337868480766,0.0
1,6073,6073,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.24892589905565,0.647210287767285,643.102302561685,9.378275555555556,57.7010659325587,0.0,0.05359632490721602,1.3454146973359826,1.2
1,6074,6074,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.49915032409885,0.6944350036010983,690.0272727986642,9.378275555555556,57.70627166960021,0.0,0.05750706498863773,1.345518812076813,1.2
1,6075,6075,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.74902056377329,0.7416557840419254,736.948332621457,9.378275555555556,57.70627166960021,0.0,0.061417479175052664,1.345518812076813,1.2
1,6076,6076,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.84967422085174,0.7316630468983525,727.0190215653939,9.671346666666667,0.0,0.0,0.06058996762775181,0.197374421768707,0.0
1,6077,6077,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.97748718480847,0.7219720798312051,717.389565185101,9.378275555555556,0.0,0.0,0.05978744605259614,0.19139337868480766,0.0
1,6078,6078,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.05120410831873,0.7116800456479859,707.162856793142,9.96441777777778,0.0,0.0,0.05893514932853922,0.20335546485260814,0.0
1,6079,6079,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.15208258343512,0.7016898064826124,697.2360278600646,9.671346666666667,0.0,0.0,0.0581078446420589,0.197374421768707,0.0
1,6080,6080,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.2259516239955,0.6913994624888389,687.0109989295495,9.96441777777778,0.0,0.0,0.05725568788478619,0.20335546485260814,0.0
1,6081,6081,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.2728134807861,0.6808090386754012,676.4877948515964,10.25748888888889,0.0,0.0,0.05637868112772701,0.2093365079365075,0.0
1,6082,6082,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.3197547657553,0.6702194973972814,665.9654677073165,10.25748888888889,0.0,0.0,0.05550174745456426,0.2093365079365075,0.0
1,6083,6083,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.33969111093438,0.6593299012326043,655.1449901904498,10.55056,0.0,0.0,0.05459996584635801,0.21531755102040862,0.0
1,6084,6084,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.3867934894344,0.6487421498826045,644.6244416132249,10.25748888888889,0.0,0.0,0.05372318039946871,0.2093365079365075,0.0
1,6085,6085,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.4068909147198,0.6378543434968869,633.8057425151993,10.55056,0.0,0.0,0.05282154700518371,0.21531755102040862,0.0
1,6086,6086,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.45415435990287,0.6272683817766985,623.2869722086141,10.25748888888889,0.0,0.0,0.051944909759864495,0.2093365079365075,0.0
1,6087,6087,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.50149719979882,0.6166833022199869,612.7690784662211,10.25748888888889,0.0,0.0,0.05106834556764906,0.2093365079365075,0.0
1,6088,6088,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.54891942779145,0.6060991047532382,602.2520612149733,10.25748888888889,0.0,0.0,0.050191854422449646,0.2093365079365075,0.0
1,6089,6089,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.74482142359133,0.6527202380399036,648.5772799752016,9.96441777777778,57.7010659325587,0.0,0.054052611048854206,1.357376783503783,1.2
1,6090,6090,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.94083580130803,0.6993426200145335,694.9037394976987,9.96441777777778,57.70627166960021,0.0,0.05791347108073162,1.3574808982446134,1.2
1,6091,6091,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.13650051115988,0.7459611167906653,741.2263384819022,9.96441777777778,57.70627166960021,0.0,0.06177400937427304,1.3574808982446134,1.2
1,6092,6092,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.21003751689295,0.7356670835210329,730.9976436921686,9.96441777777778,0.0,0.0,0.060921547103272654,0.20335546485260814,0.0
1,6093,6093,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.33782045057504,0.7259757827841671,721.3678557600318,9.378275555555556,0.0,0.0,0.060118997896494025,0.19139337868480766,0.0
1,6094,6094,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.46567606901263,0.7162852896556959,711.7388703102226,9.378275555555556,0.0,0.0,0.05931651556881596,0.19139337868480766,0.0
1,6095,6095,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.5936043661487,0.7065956040683189,702.1106872758677,9.378275555555556,0.0,0.0,0.0585141001146652,0.19139337868480766,0.0
1,6096,6096,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.69452097457693,0.6966057886064103,692.1842793569167,9.671346666666667,0.0,0.0,0.05768683051561937,0.197374421768707,0.0
1,6097,6097,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.82259686797084,0.686917742977454,682.5577258718079,9.378275555555556,0.0,0.0,0.056884550868556365,0.19139337868480766,0.0
1,6098,6098,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.9236610603573,0.676929567337303,672.6329473663072,9.671346666666667,0.0,0.0,0.05605741706528105,0.197374421768707,0.0
1,6099,6099,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.024800164061,0.666942224045122,662.7089959256821,9.671346666666667,0.0,0.0,0.05523035218982266,0.197374421768707,0.0
1,6100,6100,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,149.1260141728394,0.6569557130315489,652.7858714810103,9.671346666666667,0.0,0.0,0.054403356236437224,0.197374421768707,0.0
1,6101,6101,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.2273030804504,0.6469700342272268,642.8635739633756,9.671346666666667,0.0,0.0,0.05357642919938125,0.197374421768707,0.0
1,6102,6102,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.3015825193027,0.6366842502144745,632.6430760706852,9.96441777777778,0.0,0.0,0.052724650060062106,0.20335546485260814,0.0
1,6103,6103,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.3759391015351,0.6263993233503901,622.4234298861525,9.96441777777778,0.0,0.0,0.051872941902337905,0.20335546485260814,0.0
1,6104,6104,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.450372820719,0.6161152535635442,612.2046353388018,9.96441777777778,0.0,0.0,0.05102130472029351,0.20335546485260814,0.0
1,6105,6105,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.57905239312572,0.6064339154791748,602.5847468240278,9.378275555555556,0.0,0.0,0.050219580533713455,0.19139337868480766,0.0
1,6106,6106,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.74786751649546,0.6527540835166161,648.6109106272731,10.25748888888889,57.7010659325587,0.0,0.05405541383675916,1.3633578265876825,1.2
1,6107,6107,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9167972790213,0.699075525322459,694.6383401140337,10.25748888888889,57.70627166960021,0.0,0.05789135262222133,1.3634619413285127,1.2
1,6108,6108,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0582952693839,0.7450921696598212,740.3629067484882,10.55056,57.70627166960021,0.0,0.061702050733268454,1.3694429844124139,1.2
1,6109,6109,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.077670069521,0.7341963341057888,729.5362294450347,10.55056,0.0,0.0,0.06079975243312232,0.21531755102040862,0.0
1,6110,6110,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.12421094977447,0.723602343886383,719.009481597872,10.25748888888889,0.0,0.0,0.059922450337350774,0.2093365079365075,0.0
1,6111,6111,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.14374692360485,0.7127082991511652,708.1845837465144,10.55056,0.0,0.0,0.05902030033723763,0.21531755102040862,0.0
1,6112,6112,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.1904489641205,0.7021160996013389,697.6596152031599,10.25748888888889,0.0,0.0,0.058143146529140745,0.2093365079365075,0.0
1,6113,6113,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.34556789153172,0.6927285321281301,688.331632673246,9.085204444444445,0.0,0.0,0.057365749868592886,0.18541233560090653,0.0
1,6114,6114,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.36533541895028,0.6818370602105588,677.5092913092988,10.55056,0.0,0.0,0.05646381292685213,0.21531755102040862,0.0
1,6115,6115,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.4393533551077,0.6715483706123079,667.2859062734962,9.96441777777778,0.0,0.0,0.05561179317222237,0.20335546485260814,0.0
1,6116,6116,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.54053281778687,0.6615614757531875,657.3624004196288,9.671346666666667,0.0,0.0,0.054784765432088406,0.197374421768707,0.0
1,6117,6117,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.64178718217747,0.6515754131353052,647.4397215245825,9.671346666666667,0.0,0.0,0.053957806610932794,0.197374421768707,0.0
1,6118,6118,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.7431164420377,0.6415901826893077,637.5178695194442,9.671346666666667,0.0,0.0,0.05313091670301227,0.197374421768707,0.0
1,6119,6119,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.871604952476,0.6319067216941777,627.8958715684884,9.378275555555556,0.0,0.0,0.052329016715433656,0.19139337868480766,0.0
1,6120,6120,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.00016608887177,0.6222240676541309,618.2746754506952,9.378275555555556,0.0,0.0,0.05152718355285401,0.19139337868480766,0.0
1,6121,6121,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.1017154838231,0.61224128315359,608.355253866063,9.671346666666667,0.0,0.0,0.05070049619685499,0.197374421768707,0.0
1,6122,6122,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.23042411100795,0.6025602679000882,598.7356861330784,9.378275555555556,0.0,0.0,0.04989879874431855,0.19139337868480766,0.0
1,6123,6123,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.45343700943397,0.6494826334381552,645.3602251577456,9.671346666666667,57.7010659325587,0.0,0.05378450080487921,1.351395740419882,1.2
1,6124,6124,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.70364439188464,0.6967071599098292,692.2850072345085,9.378275555555556,57.70627166960021,0.0,0.057695225204976115,1.345518812076813,1.2
1,6125,6125,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.92641322903702,0.743626813655967,738.9068516795828,9.671346666666667,57.70627166960021,0.0,0.06158070269852345,1.3514998551607122,1.2
1,6126,6126,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.02705210339334,0.733633912259926,728.9773774135982,9.671346666666667,0.0,0.0,0.060753177549262294,0.197374421768707,0.0
1,6127,6127,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.07359720181068,0.7230399689090075,718.4506761374381,10.25748888888889,0.0,0.0,0.05987587933473107,0.2093365079365075,0.0
1,6128,6128,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.06605303210367,0.7118450336900407,707.3267976200201,10.843631111111112,0.0,0.0,0.058948812202685226,0.22129859410430797,0.0
1,6129,6129,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.0585928244108,0.7006510313823421,696.2038460924784,10.843631111111112,0.0,0.0,0.05802182232623373,0.22129859410430797,0.0
1,6130,6130,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.99704784903577,0.6888560872115084,684.4837670111998,11.429773333333335,0.0,0.0,0.05704506767323942,0.23326068027210844,0.0
1,6131,6131,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.0168444197912,0.67796493799768,673.6617463027244,10.55056,0.0,0.0,0.05614315745501495,0.21531755102040862,0.0
1,6132,6132,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.03672267416576,0.6670746963796195,662.840627429308,10.55056,0.0,0.0,0.05524132239597534,0.21531755102040862,0.0
1,6133,6133,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.08376696670217,0.6564862996300243,652.31943754898,10.25748888888889,0.0,0.0,0.05436448350270689,0.2093365079365075,0.0
1,6134,6134,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.10380631086448,0.6455978478984944,641.5000972012931,10.55056,0.0,0.0,0.053462796666496636,0.21531755102040862,0.0
1,6135,6135,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.15101167976454,0.6350112408862726,630.9806856984841,10.25748888888889,0.0,0.0,0.052586105983705646,0.2093365079365075,0.0
1,6136,6136,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.19829644821715,0.6244255160913017,620.4621508133002,10.25748888888889,0.0,0.0,0.05170948835847156,0.2093365079365075,0.0
1,6137,6137,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.24566060960575,0.6138406734400639,609.9444924726902,10.25748888888889,0.0,0.0,0.05083294378470624,0.2093365079365075,0.0
1,6138,6138,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.29310415731422,0.6032567128590469,599.4277106036085,10.25748888888889,0.0,0.0,0.04995647225632207,0.2093365079365075,0.0
1,6139,6139,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.46194310970358,0.6495771456633731,645.4541374932055,10.25748888888889,57.7010659325587,0.0,0.05379232748505755,1.3633578265876825,1.2
1,6140,6140,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6850654219628,0.696500726910698,692.0798845107582,9.671346666666667,57.70627166960021,0.0,0.05767813022008153,1.3514998551607122,1.2
1,6141,6141,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.93492016871244,0.743721335207916,739.000773282575,9.378275555555556,57.70627166960021,0.0,0.06158853015106051,1.345518812076813,1.2
