Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6142,6142,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.03555833415712,0.7337284259350791,729.0712911897901,9.671346666666667,0.0,0.0,0.06076100434951164,0.197374421768707,0.0
1,6143,6143,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.1633558077711,0.7240372867530122,719.4416637870286,9.378275555555556,0.0,0.0,0.05995846852129582,0.19139337868480766,0.0
1,6144,6144,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.2641416035792,0.7140460178175465,709.513811620035,9.671346666666667,0.0,0.0,0.05913107855821611,0.197374421768707,0.0
1,6145,6145,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.36500233390427,0.7040555814878254,699.5867867740553,9.671346666666667,0.0,0.0,0.05830375754429997,0.197374421768707,0.0
1,6146,6146,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.4659379925019,0.6940659776944653,689.6605891801462,9.671346666666667,0.0,0.0,0.05747650547380167,0.197374421768707,0.0
1,6147,6147,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.56694857312792,0.684077206368088,679.7352187693699,9.671346666666667,0.0,0.0,0.05664932234097591,0.197374421768707,0.0
1,6148,6148,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.66803406953892,0.6740892674393212,669.8106754727945,9.671346666666667,0.0,0.0,0.05582220814007788,0.197374421768707,0.0
1,6149,6149,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.76919447549184,0.6641021608387984,659.8869592214938,9.671346666666667,0.0,0.0,0.05499516286536327,0.197374421768707,0.0
1,6150,6150,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.84334542339457,0.6538149491488285,649.6650427133652,9.96441777777778,0.0,0.0,0.05414326549823862,0.20335546485260814,0.0
1,6151,6151,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.8634048026855,0.6429267200298387,638.845923565248,10.55056,0.0,0.0,0.053241597096862076,0.21531755102040862,0.0
1,6152,6152,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.8835458436948,0.6320393982632756,628.0277060103931,10.55056,0.0,0.0,0.05234000383451897,0.21531755102040862,0.0
1,6153,6153,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.8495998169179,0.6205511090768655,616.6123355073034,11.136702222222223,0.0,0.0,0.05138864367924856,0.2272796371882091,0.0
1,6154,6154,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.78865559096016,0.6087628398995572,604.8988890519068,11.429773333333335,0.0,0.0,0.05041244179114151,0.23326068027210844,0.0
1,6155,6155,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8762001633475,0.6541800018149723,650.0277783104201,11.136702222222223,57.7010659325587,0.0,0.054173495983867,1.381300955839384,1.2
1,6156,6156,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.96386614743693,0.6995985127492993,695.1580080253273,11.136702222222223,57.70627166960021,0.0,0.05793466189060149,1.3814050705802143,1.2
1,6157,6157,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.02410713134464,0.7447123014593847,739.9854496545761,11.429773333333335,57.70627166960021,0.0,0.06167059335399417,1.3873861136641137,1.2
1,6158,6158,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.962231696444,0.7329136855160446,728.261722106334,11.429773333333335,0.0,0.0,0.06069353463674756,0.23326068027210844,0.0
1,6159,6159,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.92752911251273,0.7214169901390302,716.8379987685697,11.136702222222223,0.0,0.0,0.059741478353910304,0.2272796371882091,0.0
1,6160,6160,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.89291275379674,0.7099212528199638,705.4152274077502,11.136702222222223,0.0,0.0,0.05878950140909661,0.2272796371882091,0.0
1,6161,6161,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.8854669744604,0.6987274108273377,694.2924351777262,10.843631111111112,0.0,0.0,0.05786252480854457,0.22129859410430797,0.0
1,6162,6162,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.93227387163847,0.6881363763515385,683.7686243134192,10.25748888888889,0.0,0.0,0.05698546748174174,0.2093365079365075,0.0
1,6163,6163,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.00624456292485,0.6778471618102759,673.544717666533,9.96441777777778,0.0,0.0,0.05613340425589907,0.20335546485260814,0.0
1,6164,6164,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.10737678467,0.6678597420518889,663.6206902450494,9.671346666666667,0.0,0.0,0.055306333048174804,0.197374421768707,0.0
1,6165,6165,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.2356682734131,0.6581740919268121,653.9965170590332,9.378275555555556,0.0,0.0,0.054504251775900764,0.19139337868480766,0.0
1,6166,6166,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.3369480431824,0.6481883115909154,644.074118654267,9.671346666666667,0.0,0.0,0.05367731633088316,0.197374421768707,0.0
1,6167,6167,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.49247142900367,0.6388052381000406,634.7506015823988,9.085204444444445,0.0,0.0,0.0529002918228518,0.18541233560090653,0.0
1,6168,6168,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.56681210382692,0.6285201344869658,624.5307797707401,9.96441777777778,0.0,0.0,0.052048569028314035,0.20335546485260814,0.0
1,6169,6169,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.69539863962675,0.6188377626625193,614.9098640772634,9.378275555555556,0.0,0.0,0.05124675923637498,0.19139337868480766,0.0
1,6170,6170,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.82405779321525,0.6091561977023916,605.2897501267611,9.378275555555556,0.0,0.0,0.050445016261918586,0.19139337868480766,0.0
1,6171,6171,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.04702122216776,0.6560780135796418,651.9137429794289,9.671346666666667,57.7010659325587,0.0,0.05433067280435277,1.351395740419882,1.2
1,6172,6172,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.29717913926737,0.703301990436304,698.8379789297067,9.378275555555556,57.70627166960021,0.0,0.0582413516901164,1.345518812076813,1.2
1,6173,6173,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.51989851519082,0.7502210946132313,745.4592772938064,9.671346666666667,57.70627166960021,0.0,0.06212678367312329,1.3514998551607122,1.2
1,6174,6174,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.59340357109022,0.739926706345447,735.2302297591718,9.96441777777778,0.0,0.0,0.06127429200426467,0.20335546485260814,0.0
1,6175,6175,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.66698583490165,0.7296331759433515,725.002034645165,9.96441777777778,0.0,0.0,0.060421871376378465,0.20335546485260814,0.0
1,6176,6176,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.65939221614187,0.7184376912904652,713.8776101812047,10.843631111111112,0.0,0.0,0.0594947587449958,0.22129859410430797,0.0
1,6177,6177,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.651882563517,0.7072431395946333,702.7541127526163,10.843631111111112,0.0,0.0,0.05856772337299911,0.22129859410430797,0.0
1,6178,6178,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.6173725086801,0.6957485834297789,691.3325150489648,11.136702222222223,0.0,0.0,0.05761584424110049,0.2272796371882091,0.0
1,6179,6179,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.61003302436418,0.6845559224929353,680.210896378304,10.843631111111112,0.0,0.0,0.056688965445312454,0.22129859410430797,0.0
1,6180,6180,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.65694620770475,0.6739660689744973,669.6882589755636,10.25748888888889,0.0,0.0,0.055812005915123225,0.2093365079365075,0.0
1,6181,6181,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.676854453597,0.6630761605955221,658.8674712260912,10.55056,0.0,0.0,0.05491019845204528,0.21531755102040862,0.0
1,6182,6182,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.7239287351518,0.6524880970572421,648.3466124421134,10.25748888888889,0.0,0.0,0.05403338715243882,0.2093365079365075,0.0
1,6183,6183,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.7439980658334,0.64159997850926,637.5276031631854,10.55056,0.0,0.0,0.05313172790759108,0.21531755102040862,0.0
1,6184,6184,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.8183177801036,0.6313146420011511,627.3075499347284,9.96441777777778,0.0,0.0,0.05227998582671292,0.20335546485260814,0.0
1,6185,6185,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.83854591169813,0.620428287907757,616.4902939110094,10.55056,0.0,0.0,0.05137847269864234,0.21531755102040862,0.0
1,6186,6186,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.9130244136478,0.610144715707198,606.2719937916567,9.96441777777778,0.0,0.0,0.05052687672236492,0.20335546485260814,0.0
1,6187,6187,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.10889606736555,0.6567655118596173,652.5968775575035,9.96441777777778,57.7010659325587,0.0,0.054387605430244484,1.357376783503783,1.2
1,6188,6188,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.35904882822805,0.7039894314247561,699.5210565798997,9.378275555555556,57.70627166960021,0.0,0.05829827957162261,1.345518812076813,1.2
1,6189,6189,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.60884740969382,0.7512094156632647,746.441325254044,9.378275555555556,57.70627166960021,0.0,0.06220862782348896,1.345518812076813,1.2
1,6190,6190,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.7094294145351,0.7412158823837233,736.5112231152616,9.671346666666667,0.0,0.0,0.061381050347134064,0.197374421768707,0.0
1,6191,6191,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.8371707322257,0.7315241192469522,726.8809757181729,9.378275555555556,0.0,0.0,0.06057846284841844,0.19139337868480766,0.0
1,6192,6192,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.96498473813983,0.7218331637571092,717.2515308417005,9.378275555555556,0.0,0.0,0.059775942231994374,0.19139337868480766,0.0
1,6193,6193,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.0657870648704,0.7118420784985598,707.3238611857857,9.671346666666667,0.0,0.0,0.05894856747943877,0.197374421768707,0.0
1,6194,6194,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.19374868609012,0.7021527631787792,697.6960460688578,9.378275555555556,0.0,0.0,0.058146182687628785,0.19139337868480766,0.0
1,6195,6195,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.29469861582504,0.6921633179536114,687.7700060366741,9.671346666666667,0.0,0.0,0.05731894374836854,0.197374421768707,0.0
1,6196,6196,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.39572346639912,0.6821747051822123,677.844793174493,9.671346666666667,0.0,0.0,0.05649177374568656,0.197374421768707,0.0
1,6197,6197,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.496823231569,0.672186924795211,667.9204074133838,9.671346666666667,0.0,0.0,0.05566467267383814,0.197374421768707,0.0
1,6198,6198,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.5438291823923,0.6615981020265811,657.3987942180571,10.25748888888889,0.0,0.0,0.054787798501379874,0.2093365079365075,0.0
1,6199,6199,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.5367458266869,0.6504082869631878,646.2800033574656,10.843631111111112,0.0,0.0,0.05386115537607014,0.22129859410430797,0.0
1,6200,6200,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.50266203324475,0.6389184670360528,634.8631118295971,11.136702222222223,0.0,0.0,0.05290966845817127,0.2272796371882091,0.0
1,6201,6201,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.54991749750127,0.6283324166389028,624.3442534089023,10.25748888888889,0.0,0.0,0.05203302386939765,0.2093365079365075,0.0
1,6202,6202,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.59725235713574,0.6177472484126193,613.8262715597426,10.25748888888889,0.0,0.0,0.05115645233433975,0.2093365079365075,0.0
1,6203,6203,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.6446666055319,0.6071629622836879,603.3091662090703,10.25748888888889,0.0,0.0,0.050279953846909774,0.2093365079365075,0.0
1,6204,6204,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8134762610506,0.6534830695672288,649.3352696440336,10.25748888888889,57.7010659325587,0.0,0.05411578211884604,1.3633578265876825,1.2
1,6205,6205,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9824005561811,0.6998044506242342,695.3626387675428,10.25748888888889,57.70627166960021,0.0,0.05795171587361803,1.3634619413285127,1.2
1,6206,6206,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.20514616365313,0.7467238462628124,741.9842267433227,9.671346666666667,57.70627166960021,0.0,0.06183717199294297,1.3514998551607122,1.2
1,6207,6207,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.495352339713,0.7388372482190336,734.1476866616912,7.61984888888889,0.0,0.0,0.061184072561187706,0.15550712018140622,0.0
1,6208,6208,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.48768969041117,0.7276409965601243,723.0225000600627,10.843631111111112,0.0,0.0,0.060256896413039655,0.22129859410430797,0.0
1,6209,6209,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.7238702651444,0.71915411405716,714.5894856559572,8.20599111111111,0.0,0.0,0.059554086645216865,0.1674692063492067,0.0
1,6210,6210,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.79760832339798,0.7088623147044221,704.3630106039591,9.96441777777778,0.0,0.0,0.05870180936777724,0.20335546485260814,0.0
1,6211,6211,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.84433920879698,0.6982704356532997,693.8383605250332,10.25748888888889,0.0,0.0,0.05782468210059447,0.2093365079365075,0.0
1,6212,6212,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.89114953328885,0.6876794392587651,683.3145875002805,10.25748888888889,0.0,0.0,0.05694762792735065,0.2093365079365075,0.0
1,6213,6213,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.96512365160342,0.6773902627955936,673.0907186897954,9.96441777777778,0.0,0.0,0.05609556785480418,0.20335546485260814,0.0
1,6214,6214,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.03917493874147,0.6671019437637942,662.8677018683778,9.96441777777778,0.0,0.0,0.05524357878726375,0.20335546485260814,0.0
1,6215,6215,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.11330338827224,0.656814482091914,652.6455369650287,9.96441777777778,0.0,0.0,0.05439166071881229,0.20335546485260814,0.0
1,6216,6216,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.2145933551153,0.6468288150568368,642.723251141937,9.671346666666667,0.0,0.0,0.05356473465638278,0.197374421768707,0.0
1,6217,6217,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.31595821446115,0.6368439801606792,632.8017921759972,9.671346666666667,0.0,0.0,0.05273787750445847,0.197374421768707,0.0
1,6218,6218,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.41739796006868,0.6268599773340964,622.8811599983046,9.671346666666667,0.0,0.0,0.05191108925729682,0.197374421768707,0.0
1,6219,6219,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.51891258569742,0.616876806507749,612.9613545399601,9.671346666666667,0.0,0.0,0.051084369909155776,0.197374421768707,0.0
1,6220,6220,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.62050208510735,0.6068944676123038,603.0423757320705,9.671346666666667,0.0,0.0,0.05025771945429373,0.197374421768707,0.0
1,6221,6221,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.87056683838526,0.6541174093153918,649.96558309912,9.378275555555556,57.7010659325587,0.0,0.0541683126176448,1.3454146973359826,1.2
1,6222,6222,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06657073731736,0.700739674859082,696.29192692969,9.96441777777778,57.70627166960021,0.0,0.058029163007724816,1.3574808982446134,1.2
1,6223,6223,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.2351406079082,0.7470571178656464,742.3153829984254,10.25748888888889,57.70627166960021,0.0,0.06186477064742274,1.3634619413285127,1.2
1,6224,6224,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.30866939363318,0.7367629932625911,732.0865974549821,9.96441777777778,0.0,0.0,0.06101230081298292,0.20335546485260814,0.0
1,6225,6225,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.38227538529273,0.7264697265032526,721.858664310334,9.96441777777778,0.0,0.0,0.06015990201769598,0.20335546485260814,0.0
1,6226,6226,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.40178985375348,0.7155754428194833,711.0335290270837,10.55056,0.0,0.0,0.0592577322299428,0.21531755102040862,0.0
1,6227,6227,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.44847039069163,0.704983004341018,700.5083230716225,10.25748888888889,0.0,0.0,0.05838055863585486,0.2093365079365075,0.0
1,6228,6228,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.49523037091834,0.6943914485657593,689.9839942166576,10.25748888888889,0.0,0.0,0.05750345813956643,0.2093365079365075,0.0
1,6229,6229,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.59623851051285,0.6844026501168093,680.0585968554616,9.671346666666667,0.0,0.0,0.05667627276068519,0.197374421768707,0.0
1,6230,6230,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.72440592744545,0.6747156214160606,670.4330538438945,9.378275555555556,0.0,0.0,0.05587407732676844,0.19139337868480766,0.0
1,6231,6231,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.8526459970933,0.6650293999677034,660.8083129609117,9.378275555555556,0.0,0.0,0.055071948742471184,0.19139337868480766,0.0
1,6232,6232,14.653555555555556,0.0,14.653555555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.49344020910678,0.6499271134345198,645.8018839423902,14.653555555555556,0.0,0.0,0.05382130877093009,0.29905215419501197,0.0
1,6233,6233,16.41198222222222,0.0,16.41198222222222,0.0,166.82792978670705,0.0,0.0,0.0,146.97184152017087,0.6330204613352317,629.0025420605272,16.41198222222222,0.0,0.0,0.05242124694228913,0.3349384126984134,0.0
1,6234,6234,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.04622558081985,0.6227358397868872,618.7831992538287,9.96441777777778,0.0,0.0,0.05156956406815807,0.20335546485260814,0.0
1,6235,6235,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.20193986017966,0.6133548873353295,609.4617897585772,9.085204444444445,0.0,0.0,0.050792715206148614,0.18541233560090653,0.0
1,6236,6236,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.3306401353331,0.6036737792814791,599.8421298142682,9.378275555555556,0.0,0.0,0.04999101006869474,0.19139337868480766,0.0
1,6237,6237,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.60781340512324,0.6511979267235917,647.0646311016596,9.085204444444445,57.7010659325587,0.0,0.05392654647067754,1.3394336542520815,1.2
1,6238,6238,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.85800792287426,0.6984223102541587,693.9892711445939,9.378275555555556,57.70627166960021,0.0,0.057837259033635624,1.345518812076813,1.2
1,6239,6239,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.10784825774883,0.7456427584194314,740.9100008008578,9.378275555555556,57.70627166960021,0.0,0.061747645703880145,1.345518812076813,1.2
1,6240,6240,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.23555637386914,0.735950626376324,731.279386838962,9.378275555555556,0.0,0.0,0.06094502765555146,0.19139337868480766,0.0
1,6241,6241,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.3633371809798,0.7262593020108868,721.6495754282296,9.378275555555556,0.0,0.0,0.060142476492060136,0.19139337868480766,0.0
1,6242,6242,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.4911906730232,0.7165687852558135,712.0205665017814,9.378275555555556,0.0,0.0,0.05933999220783243,0.19139337868480766,0.0
1,6243,6243,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.6191168439423,0.7068790760438032,702.3923599927439,9.378275555555556,0.0,0.0,0.05853757479729509,0.19139337868480766,0.0
1,6244,6244,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.72003132633068,0.6968892369592299,692.4659286010665,9.671346666666667,0.0,0.0,0.057710303242025716,0.197374421768707,0.0
1,6245,6245,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.848105093862,0.6872011677095775,682.8393516451872,9.378275555555556,0.0,0.0,0.056908021638902184,0.19139337868480766,0.0
1,6246,6246,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.9491671605629,0.6772129684506988,672.9145496708721,9.671346666666667,0.0,0.0,0.05608088587972932,0.197374421768707,0.0
1,6247,6247,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.05030413875826,0.6672256015417585,662.9905747633883,9.671346666666667,0.0,0.0,0.0552538190485364,0.197374421768707,0.0
1,6248,6248,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.1244316608557,0.6569381295650634,652.7683996206312,9.96441777777778,0.0,0.0,0.05440190012672983,0.20335546485260814,0.0
1,6249,6249,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.19863633899297,0.6466515148776997,642.5470763258027,9.96441777777778,0.0,0.0,0.05355005219816674,0.20335546485260814,0.0
1,6250,6250,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.24583380539067,0.6360648200598963,632.0275775747332,10.25748888888889,0.0,0.0,0.05267335424408145,0.2093365079365075,0.0
1,6251,6251,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.29311067199947,0.6254790074666609,621.5089554485596,10.25748888888889,0.0,0.0,0.05179672934815899,0.2093365079365075,0.0
1,6252,6252,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.3675512935525,0.6151950143728055,611.2902371074122,9.96441777777778,0.0,0.0,0.050945098517160774,0.20335546485260814,0.0
1,6253,6253,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.41498468370398,0.6046109409300442,600.7733430929443,10.25748888888889,0.0,0.0,0.050068617642548906,0.2093365079365075,0.0
1,6254,6254,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5838134793828,0.6509312608820312,646.7996578465006,10.25748888888889,57.7010659325587,0.0,0.053904463525835535,1.3633578265876825,1.2
1,6255,6255,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7256725517287,0.6969519172414301,692.5282110378108,10.55056,57.70627166960021,0.0,0.057715493877640696,1.3694429844124139,1.2
1,6256,6256,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.94843955320113,0.7438715505911235,739.1500352159015,9.671346666666667,57.70627166960021,0.0,0.06160096968213197,1.3514998551607122,1.2
1,6257,6257,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.21158276012883,0.7356842528903204,731.0147040837152,7.912920000000001,0.0,0.0,0.060922968921053026,0.16148816326530646,0.0
1,6258,6258,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,155.47478737178932,0.7274976374643256,722.8800508957899,7.912920000000001,0.0,0.0,0.0602450246600375,0.16148816326530646,0.0
1,6259,6259,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.6026315763168,0.7178070175146313,713.2509394297194,9.378275555555556,0.0,0.0,0.059442531830129125,0.19139337868480766,0.0
1,6260,6260,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.73054846049394,0.7081172051165993,703.6226303896045,9.378275555555556,0.0,0.0,0.05864010587462326,0.19139337868480766,0.0
1,6261,6261,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.85853801826403,0.6984282002029337,693.9951237085762,9.378275555555556,0.0,0.0,0.057837746787947016,0.19139337868480766,0.0
1,6262,6262,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.986600243571,0.6887400027063443,684.3684193197713,9.378275555555556,0.0,0.0,0.05703545456452799,0.19139337868480766,0.0
1,6263,6263,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.11473513035918,0.6790526125595463,674.7425171563322,9.378275555555556,0.0,0.0,0.05623322919879425,0.19139337868480766,0.0
1,6264,6264,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.24294267257346,0.6693660296952606,665.1174171514067,9.378275555555556,0.0,0.0,0.055431070685174326,0.19139337868480766,0.0
1,6265,6265,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.37122286415922,0.6596802540462136,655.4931192381483,9.378275555555556,0.0,0.0,0.054628979018097205,0.19139337868480766,0.0
1,6266,6266,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.49957569906235,0.6499952855451372,645.869623349716,9.378275555555556,0.0,0.0,0.05382695419199233,0.19139337868480766,0.0
1,6267,6267,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.62800117122924,0.6403111241247693,636.2469294192744,9.378275555555556,0.0,0.0,0.05302499620128964,0.19139337868480766,0.0
1,6268,6268,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.7564992746068,0.6306277697178532,626.6250373799936,9.378275555555556,0.0,0.0,0.0522231050404195,0.19139337868480766,0.0
1,6269,6269,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.88507000314237,0.6209452222571374,617.0039471650495,9.378275555555556,0.0,0.0,0.05142128070381277,0.19139337868480766,0.0
1,6270,6270,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.9866289894342,0.6109625443270466,607.084631474441,9.671346666666667,0.0,0.0,0.05059460217305117,0.197374421768707,0.0
1,6271,6271,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.034094123111,0.6003788235901223,596.5680879271092,10.25748888888889,0.0,0.0,0.049718150506467974,0.2093365079365075,0.0
1,6272,6272,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2029546596699,0.6466994962185544,642.594753118596,10.25748888888889,57.7010659325587,0.0,0.053554025595349275,1.3633578265876825,1.2
1,6273,6273,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.2906767475513,0.6921186305283477,687.7256022522691,11.136702222222223,57.70627166960021,0.0,0.057315243124616146,1.3814050705802143,1.2
1,6274,6274,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3780581919254,0.7375339799102819,732.8526904818478,11.136702222222223,57.70627166960021,0.0,0.06107614721908891,1.3814050705802143,1.2
1,6275,6275,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.37040531713586,0.726337836857065,721.7276117965678,10.843631111111112,0.0,0.0,0.06014898006471938,0.22129859410430797,0.0
1,6276,6276,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.38992077476897,0.7154435641640996,710.9024874343603,10.55056,0.0,0.0,0.059246811187128955,0.21531755102040862,0.0
1,6277,6277,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.436602300797,0.7048511366755222,700.3772923990318,10.25748888888889,0.0,0.0,0.05836963850312791,0.2093365079365075,0.0
1,6278,6278,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.402110185982,0.6933567798442445,688.9558927637431,11.136702222222223,0.0,0.0,0.05741777587830179,0.2272796371882091,0.0
1,6279,6279,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.77184832914907,0.6752427592127673,670.9568457817497,17.584266666666668,0.0,0.0,0.0559177302926702,0.35886258503401436,0.0
1,6280,6280,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.1958910501703,0.6577321227796702,653.5573531867025,16.998124444444446,0.0,0.0,0.05446765173653659,0.3469004988662121,0.0
1,6281,6281,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.1346679666098,0.6459407551845534,641.8408279798326,11.429773333333335,0.0,0.0,0.05349119326442476,0.23326068027210844,0.0
1,6282,6282,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,147.2631238477544,0.6362569316417156,632.2184697823385,9.378275555555556,0.0,0.0,0.05268926325379936,0.19139337868480766,0.0
1,6283,6283,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.3374836348761,0.6259720403875122,621.9988589816631,9.96441777777778,0.0,0.0,0.051837558044975675,0.20335546485260814,0.0
1,6284,6284,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.43900492003195,0.6159889435559104,612.0791270484034,9.671346666666667,0.0,0.0,0.05101084482443565,0.197374421768707,0.0
1,6285,6285,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.56768543976375,0.6063076159973749,602.4592489926536,9.378275555555556,0.0,0.0,0.05020912150951359,0.19139337868480766,0.0
1,6286,6286,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.81775459442878,0.653530606604764,649.382504953598,9.378275555555556,57.7010659325587,0.0,0.054119718722693395,1.3454146973359826,1.2
1,6287,6287,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06793161708066,0.7007547957453408,696.3069518403778,9.378275555555556,57.70627166960021,0.0,0.05803041518796381,1.345518812076813,1.2
1,6288,6288,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.31775445831403,0.7479750495368227,743.2274883565838,9.378275555555556,57.70627166960021,0.0,0.061940785761862134,1.345518812076813,1.2
1,6289,6289,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.445445082251,0.7382827231361222,733.596681270725,9.378275555555556,0.0,0.0,0.06113815161852862,0.19139337868480766,0.0
1,6290,6290,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.57320839863596,0.7285912044292884,723.9666767521232,9.378275555555556,0.0,0.0,0.06033558436137373,0.19139337868480766,0.0
1,6291,6291,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.6739600400615,0.7185995560006831,714.038447500716,9.671346666666667,0.0,0.0,0.059508162971974,0.197374421768707,0.0
1,6292,6292,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.77478661885021,0.7086087402094469,704.1110456017462,9.671346666666667,0.0,0.0,0.05868081053435672,0.197374421768707,0.0
1,6293,6293,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.8756881287574,0.6986187569861932,694.1844709862681,9.671346666666667,0.0,0.0,0.05785352704277591,0.197374421768707,0.0
1,6294,6294,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.92249584083928,0.6880277315648807,683.660669118977,10.25748888888889,0.0,0.0,0.0569764704657869,0.2093365079365075,0.0
1,6295,6295,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.94229862426207,0.6771366513806897,672.8387170019927,10.55056,0.0,0.0,0.05607456596399638,0.21531755102040862,0.0
1,6296,6296,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.93509872943653,0.6659455414381836,661.7186394811692,10.843631111111112,0.0,0.0,0.055147815608064775,0.22129859410430797,0.0
1,6297,6297,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.95506712928528,0.6550563014365031,650.8985158666547,10.55056,0.0,0.0,0.05424606349417908,0.21531755102040862,0.0
1,6298,6298,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.00220155978377,0.6444689062198198,640.3783211622903,10.25748888888889,0.0,0.0,0.05336930753915245,0.2093365079365075,0.0
1,6299,6299,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.0494153957464,0.6338823932860712,629.8590031408178,10.25748888888889,0.0,0.0,0.05249262464712207,0.2093365079365075,0.0
1,6300,6300,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.09670863055604,0.6232967625617337,619.3405617291804,10.25748888888889,0.0,0.0,0.05161601481199937,0.2093365079365075,0.0
1,6301,6301,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.11699689624635,0.6124110766249595,608.5239696211452,10.55056,0.0,0.0,0.05071455701484667,0.21531755102040862,0.0
1,6302,6302,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.1373668045812,0.6015262978286801,597.7082788957856,10.55056,0.0,0.0,0.04981317433917707,0.21531755102040862,0.0
1,6303,6303,15.53276888888889,57.7010659325587,15.53276888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.81870023078807,0.6424300025643117,638.3523588740793,15.53276888888889,57.7010659325587,0.0,0.05320046327811312,1.4710166020978868,1.2
1,6304,6304,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.50018891962583,0.683335432440287,678.9981530428737,15.53276888888889,57.70627166960021,0.0,0.05658789507816265,1.471120716838717,1.2
1,6305,6305,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.235539540439,0.7248393282271001,720.2386145285183,14.946626666666667,57.70627166960021,0.0,0.06002488661792802,1.4591586306709166,1.2
1,6306,6306,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.43101302497928,0.7714557002775475,766.5591022731359,9.96441777777778,57.70627166960021,0.0,0.06388524896017468,1.3574808982446134,1.2
1,6307,6307,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,158.53144318268593,0.7614604798076215,756.6273236529352,9.671346666666667,0.0,0.0,0.06305753176539171,0.197374421768707,0.0
1,6308,6308,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,157.63194830454614,0.7514660922727348,746.6963726809528,9.671346666666667,0.0,0.0,0.062229883547041655,0.197374421768707,0.0
1,6309,6309,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.75961274566257,0.7417734749518062,737.0652765214003,9.378275555555556,0.0,0.0,0.061427225312226046,0.19139337868480766,0.0
1,6310,6310,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.8873498814089,0.7320816653489878,727.4349829531943,9.378275555555556,0.0,0.0,0.06062463396559666,0.19139337868480766,0.0
1,6311,6311,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.01515970572726,0.7223906633969696,717.8054919094524,9.378275555555556,0.0,0.0,0.059822109501579505,0.19139337868480766,0.0
1,6312,6312,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.14304221256026,0.7127004690284473,708.1768033232975,9.378275555555556,0.0,0.0,0.059019651914601005,0.19139337868480766,0.0
1,6313,6313,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.27099739585103,0.7030110821761225,698.5489171278581,9.378275555555556,0.0,0.0,0.0582172611990881,0.19139337868480766,0.0
1,6314,6314,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.3990252495432,0.6933225027727021,688.9218332562683,9.378275555555556,0.0,0.0,0.05741493734946815,0.19139337868480766,0.0
1,6315,6315,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,151.52712576758086,0.6836347307508985,679.2955516416678,9.378275555555556,0.0,0.0,0.056612680360169004,0.19139337868480766,0.0
1,6316,6316,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,150.65529894390872,0.6739477660434301,669.6700722172018,9.378275555555556,0.0,0.0,0.05581049022561896,0.19139337868480766,0.0
1,6317,6317,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.78354477247188,0.6642616085830207,660.0453949160212,9.378275555555556,0.0,0.0,0.05500836694024679,0.19139337868480766,0.0
1,6318,6318,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.83061016316677,0.6536734462574085,649.5244379717359,10.25748888888889,0.0,0.0,0.05413154745993299,0.2093365079365075,0.0
1,6319,6319,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.8777549650791,0.6430861662786567,639.0043577738626,10.25748888888889,0.0,0.0,0.053254801047909216,0.2093365079365075,0.0
1,6320,6320,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.8708104488918,0.6318978938765757,627.8870997829748,10.843631111111112,0.0,0.0,0.052328285672387266,0.22129859410430797,0.0
1,6321,6321,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.83686548339782,0.620409616482198,616.4717409970708,11.136702222222223,0.0,0.0,0.05137692649363037,0.2272796371882091,0.0
1,6322,6322,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.9113441253832,0.6101260458375911,606.2534424237942,9.96441777777778,0.0,0.0,0.050525330646203376,0.20335546485260814,0.0
1,6323,6323,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7551192215784,0.6528346580175378,648.6909737042204,13.774342222222224,57.7010659325587,0.0,0.05406208631587802,1.4351303435944853,1.2
1,6324,6324,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.03238582519447,0.7003598425021608,695.9145054517866,9.085204444444445,57.70627166960021,0.0,0.057997708596698595,1.3395377689929118,1.2
1,6325,6325,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.33638035127663,0.7481820039030737,743.4331291382226,8.792133333333334,57.70627166960021,0.0,0.06195792392184537,1.3335567259090124,1.2
1,6326,6326,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.43698506170608,0.7381887229078455,733.5032776824498,9.671346666666667,0.0,0.0,0.061130367337482276,0.197374421768707,0.0
1,6327,6327,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.32098983094517,0.7257887758993905,721.182035848841,12.015915555555555,0.0,0.0,0.060103511613371206,0.24522276643990892,0.0
1,6328,6328,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.17800323843704,0.7130889248715225,708.5627935522028,12.308986666666668,0.0,0.0,0.059051820447720886,0.25120380952381005,0.0
1,6329,6329,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.1705337015603,0.7018948189062255,697.4397390250002,10.843631111111112,0.0,0.0,0.05812482198724895,0.22129859410430797,0.0
1,6330,6330,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.27148556587724,0.6919053951764139,687.5137203517369,9.671346666666667,0.0,0.0,0.05729758482804708,0.197374421768707,0.0
1,6331,6331,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.34542798952242,0.6816158665502492,677.2895016135141,9.96441777777778,0.0,0.0,0.056445495592425544,0.20335546485260814,0.0
1,6332,6332,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.44653194598203,0.6716281327331338,667.3651621267016,9.671346666666667,0.0,0.0,0.055618398377089893,0.197374421768707,0.0
1,6333,6333,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.57479517179502,0.6619421685755003,657.7406769013619,9.378275555555556,0.0,0.0,0.05481629109937178,0.19139337868480766,0.0
1,6334,6334,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.70313104233918,0.6522570115815465,648.1169937164576,9.378275555555556,0.0,0.0,0.054014250663926795,0.19139337868480766,0.0
1,6335,6335,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.85862391291053,0.6428735990323393,638.7931397383343,9.085204444444445,0.0,0.0,0.05323719807803436,0.18541233560090653,0.0
1,6336,6336,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.98710279772627,0.6331900310858475,629.1710355148603,9.378275555555556,0.0,0.0,0.05243528923367449,0.19139337868480766,0.0
1,6337,6337,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.1156543093016,0.6235072701033512,619.5497331334049,9.378275555555556,0.0,0.0,0.05163344721505166,0.19139337868480766,0.0
1,6338,6338,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.27136280293405,0.6141262533659337,610.22825976033,9.085204444444445,0.0,0.0,0.050856593029446624,0.18541233560090653,0.0
1,6339,6339,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.4000572928423,0.6044450810315809,600.6085359435209,9.378275555555556,0.0,0.0,0.05005488256884081,0.19139337868480766,0.0
1,6340,6340,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6772247778693,0.6519691641985477,647.830973363735,9.085204444444445,57.7010659325587,0.0,0.05399041364811525,1.3394336542520815,1.2
1,6341,6341,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.90032914998952,0.6988925461109946,694.4565223116318,9.671346666666667,57.70627166960021,0.0,0.05787619987595899,1.3514998551607122,1.2
1,6342,6342,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.09599723539566,0.7455110803932851,740.7791585639342,9.96441777777778,57.70627166960021,0.0,0.06173674127543414,1.3574808982446134,1.2
1,6343,6343,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.14245325505198,0.7349161472783553,730.2514738060115,10.25748888888889,0.0,0.0,0.06085936109725907,0.2093365079365075,0.0
1,6344,6344,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.18898873670668,0.7243220970745184,719.7246663551521,10.25748888888889,0.0,0.0,0.05998205403409885,0.2093365079365075,0.0
1,6345,6345,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.26268803508762,0.714029867056529,709.497763371429,9.96441777777778,0.0,0.0,0.05912974109271014,0.20335546485260814,0.0
1,6346,6346,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.30938016384397,0.703437557376044,698.972685396439,10.25748888888889,0.0,0.0,0.058252578164550296,0.2093365079365075,0.0
1,6347,6347,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.35615173492292,0.6928461303880323,688.4484845112804,10.25748888888889,0.0,0.0,0.05737548833330114,0.2093365079365075,0.0
1,6348,6348,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.40300274170428,0.6822555860189364,677.9251606428622,10.25748888888889,0.0,0.0,0.056498471592871254,0.2093365079365075,0.0
1,6349,6349,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.44993317756843,0.6716659241952045,667.4027137180997,10.25748888888889,0.0,0.0,0.05562152793716974,0.2093365079365075,0.0
1,6350,6350,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.4698586745465,0.660776207494961,656.5821164307321,10.55056,0.0,0.0,0.05471973634725661,0.21531755102040862,0.0
1,6351,6351,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.0836004241538,0.6453733380461532,641.2770123620726,14.946626666666667,0.0,0.0,0.05344420471389887,0.3050331972789113,0.0
1,6352,6352,15.825840000000001,0.0,15.825840000000001,0.0,166.82792978670705,0.0,0.0,0.0,146.61620461123275,0.6290689401248082,625.0761020192057,15.825840000000001,0.0,0.0,0.05209401633629516,0.3229763265306129,0.0
1,6353,6353,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.6093652242416,0.6178818358249067,613.9600047162975,10.843631111111112,0.0,0.0,0.05116759769283252,0.22129859410430797,0.0
1,6354,6354,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.76511590863115,0.6085012878736793,604.6389971539242,9.085204444444445,0.0,0.0,0.050390782328021015,0.18541233560090653,0.0
1,6355,6355,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.04225297210684,0.6560250330234092,651.8610987023707,9.085204444444445,57.7010659325587,0.0,0.05432628541564886,1.3394336542520815,1.2
1,6356,6356,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.31949564791034,0.7035499516434482,699.0843662728537,9.085204444444445,57.70627166960021,0.0,0.0582618856798778,1.3395377689929118,1.2
1,6357,6357,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.56929752547447,0.7507699725052719,746.004671337857,9.378275555555556,57.70627166960021,0.0,0.062172236964568466,1.345518812076813,1.2
1,6358,6358,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.69696718748915,0.741077413194324,736.373632820083,9.378275555555556,0.0,0.0,0.061369583533634725,0.19139337868480766,0.0
1,6359,6359,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.82470954369867,0.731385661596652,726.7433968888522,9.378275555555556,0.0,0.0,0.06056699699048689,0.19139337868480766,0.0
1,6360,6360,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.9525245880452,0.7216947176449465,717.1139634772824,9.378275555555556,0.0,0.0,0.05976447732955099,0.19139337868480766,0.0
