Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6361,6361,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.10749667582107,0.7123055186202341,707.784359751679,9.085204444444445,0.0,0.0,0.058986945558103084,0.18541233560090653,0.0
1,6362,6362,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.2354548212399,0.7026161646804433,698.1565062598705,9.378275555555556,0.0,0.0,0.05818455756811988,0.19139337868480766,0.0
1,6363,6363,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.36348563681327,0.6929276181868141,688.5294550891864,9.378275555555556,0.0,0.0,0.05738223644380252,0.19139337868480766,0.0
1,6364,6364,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.51867347783508,0.6835408164203898,679.2022334059486,9.085204444444445,0.0,0.0,0.056604903192428425,0.18541233560090653,0.0
1,6365,6365,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.61976299717065,0.6735529221907852,669.2777345248202,9.671346666666667,0.0,0.0,0.055777792693126105,0.197374421768707,0.0
1,6366,6366,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.74801178706272,0.6638667976340302,659.6530899184473,9.378275555555556,0.0,0.0,0.054975672132548316,0.19139337868480766,0.0
1,6367,6367,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.76799577749,0.6529777308610001,648.833138433063,10.55056,0.0,0.0,0.05407393436395225,0.21531755102040862,0.0
1,6368,6368,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.84223015861755,0.6426914462068618,638.6121430766668,9.96441777777778,0.0,0.0,0.05322211376586939,0.20335546485260814,0.0
1,6369,6369,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.91654168688,0.6324060187431113,628.3919994698837,9.96441777777778,0.0,0.0,0.05237036415283638,0.20335546485260814,0.0
1,6370,6370,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.99093035584846,0.6221214483983162,618.1727075417344,9.96441777777778,0.0,0.0,0.05151868551893778,0.20335546485260814,0.0
1,6371,6371,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.1737336044934,0.6130414844943713,609.1503761539744,8.792133333333334,0.0,0.0,0.05076676190965701,0.17943129251700718,0.0
1,6372,6372,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.3024362301682,0.6033604025574244,599.5307421607992,9.378275555555556,0.0,0.0,0.049965058934977845,0.19139337868480766,0.0
1,6373,6373,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6066962116335,0.6511855134625943,647.0522966303439,8.792133333333334,57.7010659325587,0.0,0.0539255185124047,1.3334526111681821,1.2
1,6374,6374,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.91105954518343,0.6990117727242604,694.574992167515,8.792133333333334,57.70627166960021,0.0,0.057886073186725145,1.3335567259090124,1.2
1,6375,6375,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8900518455921,0.7432227982843567,738.5054006818721,12.308986666666668,57.70627166960021,0.0,0.06154724566062773,1.4053292429158153,1.2
1,6376,6376,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.63859705251716,0.7293177450279684,724.6886058387691,13.481271111111111,0.0,0.0,0.06039575013240847,0.275127981859411,0.0
1,6377,6377,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.46849963139084,0.7163166625710092,711.770044094783,12.602057777777778,0.0,0.0,0.05931911360069864,0.2571848526077094,0.0
1,6378,6378,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.67768077727925,0.7075297864142137,703.0389401621591,8.499062222222223,0.0,0.0,0.058591460968593974,0.17345024943310605,0.0
1,6379,6379,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.77859037933987,0.6975398931037764,693.1124548888009,9.671346666666667,0.0,0.0,0.05776418492281032,0.197374421768707,0.0
1,6380,6380,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.90665926695007,0.6878517696327786,683.4858240557311,9.378275555555556,0.0,0.0,0.05696189882954672,0.19139337868480766,0.0
1,6381,6381,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.0348008154863,0.6781644535054034,673.8599954418974,9.378275555555556,0.0,0.0,0.05615967959345756,0.19139337868480766,0.0
1,6382,6382,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.1630150188935,0.6684779446543722,664.234968980448,9.378275555555556,0.0,0.0,0.05535752720897142,0.19139337868480766,0.0
1,6383,6383,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.31838623246682,0.6590931803607423,654.9097718377193,9.085204444444445,0.0,0.0,0.05458036268336689,0.18541233560090653,0.0
1,6384,6384,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.4738278317723,0.6497091981308034,645.5853517947525,9.085204444444445,0.0,0.0,0.05380326292147283,0.18541233560090653,0.0
1,6385,6385,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.60225544959482,0.6400250605510535,635.9626815536071,9.378275555555556,0.0,0.0,0.05300130690504268,0.19139337868480766,0.0
1,6386,6386,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.73075569844914,0.6303417299827684,626.3408132016485,9.378275555555556,0.0,0.0,0.05219941771828057,0.19139337868480766,0.0
1,6387,6387,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.85932857228275,0.6206592063586973,616.7197466720526,9.378275555555556,0.0,0.0,0.05139759535561735,0.19139337868480766,0.0
1,6388,6388,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.98797406504355,0.6109774896115949,607.0994818980007,9.378275555555556,0.0,0.0,0.050595839811484355,0.19139337868480766,0.0
1,6389,6389,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.14377653202968,0.6015975170225518,597.7790460458622,9.085204444444445,0.0,0.0,0.04981907209316295,0.18541233560090653,0.0
1,6390,6390,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.36679665108727,0.6485199627898586,644.4036647905367,9.671346666666667,57.7010659325587,0.0,0.0537047807976112,1.351395740419882,1.2
1,6391,6391,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.56284253086835,0.695142694787426,690.7304721142992,9.96441777777778,57.70627166960021,0.0,0.05756566981534288,1.3574808982446134,1.2
1,6392,6392,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.7585387401594,0.7417615415573268,737.0534188707848,9.96441777777778,57.70627166960021,0.0,0.06142623709232309,1.3574808982446134,1.2
1,6393,6393,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.8591916040565,0.7317687956006275,727.1240990575342,9.671346666666667,0.0,0.0,0.060598724815195786,0.197374421768707,0.0
1,6394,6394,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.95991941354822,0.7217768823727579,717.1956066876014,9.671346666666667,0.0,0.0,0.05977128149742491,0.197374421768707,0.0
1,6395,6395,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.0065534396897,0.7111839271076632,706.6698872256685,10.25748888888889,0.0,0.0,0.058894065107564675,0.2093365079365075,0.0
1,6396,6396,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.10743563569514,0.7011937292855014,696.7430993733884,9.671346666666667,0.0,0.0,0.058066763844769435,0.197374421768707,0.0
1,6397,6397,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.12713967413504,0.6903015519348336,685.9200570538828,10.55056,0.0,0.0,0.05716476848519734,0.21531755102040862,0.0
1,6398,6398,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.1740097652548,0.6797112196139421,675.3969438877527,10.25748888888889,0.0,0.0,0.05628776930475479,0.2093365079365075,0.0
1,6399,6399,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.24804364521668,0.6694227071690744,665.173734880902,9.96441777777778,0.0,0.0,0.05543576422042687,0.20335546485260814,0.0
1,6400,6400,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.2950703276722,0.6588341147519133,654.652350574953,10.25748888888889,0.0,0.0,0.054558909123673054,0.2093365079365075,0.0
1,6401,6401,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.36926078592057,0.648547342065784,644.4308702842116,9.96441777777778,0.0,0.0,0.05370704811102688,0.20335546485260814,0.0
1,6402,6402,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.4435283949641,0.6382614266107121,634.2102417834944,9.96441777777778,0.0,0.0,0.05285525808679844,0.20335546485260814,0.0
1,6403,6403,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.54495750972325,0.6282773056635916,624.2894922350011,9.671346666666667,0.0,0.0,0.05202846005792159,0.197374421768707,0.0
1,6404,6404,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.70063022808898,0.6188958914232109,614.9676238820012,9.085204444444445,0.0,0.0,0.051251572954579654,0.18541233560090653,0.0
1,6405,6405,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.8292889457118,0.6092143216190199,605.347505118182,9.378275555555556,0.0,0.0,0.05044982957898008,0.19139337868480766,0.0
1,6406,6406,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07933630008466,0.6564370700009406,652.270520391116,9.378275555555556,57.7010659325587,0.0,0.05436040673315409,1.3454146973359826,1.2
1,6407,6407,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.3294915242611,0.7036610169362344,699.1947266099427,9.378275555555556,57.70627166960021,0.0,0.058271083141090314,1.345518812076813,1.2
1,6408,6408,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.5792925688355,0.750881028542617,746.1150224782511,9.378275555555556,57.70627166960021,0.0,0.06218143365932588,1.345518812076813,1.2
1,6409,6409,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.70696139792994,0.7411884599769993,736.4839747645489,9.378275555555556,0.0,0.0,0.061378779462000904,0.19139337868480766,0.0
1,6410,6410,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.83470292128857,0.7314966991254287,726.853729638156,9.378275555555556,0.0,0.0,0.060576192152525715,0.19139337868480766,0.0
1,6411,6411,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.96251713285363,0.7218057459205958,717.2242870321903,9.378275555555556,0.0,0.0,0.059773671725326306,0.19139337868480766,0.0
1,6412,6412,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.09040402656768,0.7121156002951966,707.5956468797751,9.378275555555556,0.0,0.0,0.05897121817482917,0.19139337868480766,0.0
1,6413,6413,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.1912792350242,0.7021253248336025,697.6687818808572,9.671346666666667,0.0,0.0,0.058143910482611645,0.197374421768707,0.0
1,6414,6414,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.31931373189644,0.6924368192432939,688.0417713538714,9.378275555555556,0.0,0.0,0.0573415927455514,0.19139337868480766,0.0
1,6415,6415,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.39325216986114,0.6821472463317904,677.8175086113984,9.96441777777778,0.0,0.0,0.05648949984260342,0.20335546485260814,0.0
1,6416,6416,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.49435214097238,0.6721594682330265,667.8931251240027,9.671346666666667,0.0,0.0,0.05566239896024692,0.197374421768707,0.0
1,6417,6417,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.56844265906966,0.6618715851007738,657.6705414353822,9.96441777777778,0.0,0.0,0.054810445990114365,0.20335546485260814,0.0
1,6418,6418,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.61552597494065,0.6512836219437851,647.1497823955536,10.25748888888889,0.0,0.0,0.05393364300321307,0.2093365079365075,0.0
1,6419,6419,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.66268870053534,0.6406965411170595,636.6299000856451,10.25748888888889,0.0,0.0,0.05305691308322736,0.2093365079365075,0.0
1,6420,6420,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.68284646788652,0.6298094051987391,625.8118671994135,10.55056,0.0,0.0,0.05215533521121873,0.21531755102040862,0.0
1,6421,6421,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.7301702501068,0.6192241138900756,615.2937630491047,10.25748888888889,0.0,0.0,0.05127875348354902,0.2093365079365075,0.0
1,6422,6422,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.75048906066218,0.6083387673406908,604.4775081742928,10.55056,0.0,0.0,0.05037732379150703,0.21531755102040862,0.0
1,6423,6423,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8922055362932,0.6543578392921465,650.2044870142435,10.55056,57.7010659325587,0.0,0.05418822293643166,1.3693388696715836,1.2
1,6424,6424,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.06112327065074,0.7006791474516749,696.2317837029718,10.25748888888889,57.70627166960021,0.0,0.05802415065446886,1.3634619413285127,1.2
1,6425,6425,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.2296935951971,0.74699659550219,742.2552447836428,10.25748888888889,57.70627166960021,0.0,0.06185975871186289,1.3634619413285127,1.2
1,6426,6426,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.2761384734901,0.7364015385943345,731.7274370185352,10.25748888888889,0.0,0.0,0.06098236828223478,0.2093365079365075,0.0
1,6427,6427,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.34974717605968,0.7261083019562184,721.4995338039236,9.96441777777778,0.0,0.0,0.06012997198132541,0.20335546485260814,0.0
1,6428,6428,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.45051743925376,0.7161168604361526,711.571510147762,9.671346666666667,0.0,0.0,0.05930256772629069,0.197374421768707,0.0
1,6429,6429,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.57844699960896,0.7064271888845438,701.9433410600872,9.378275555555556,0.0,0.0,0.058500153434460134,0.19139337868480766,0.0
1,6430,6430,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.7064492325008,0.6967383248055643,692.3159743198363,9.378275555555556,0.0,0.0,0.05769780601048724,0.19139337868480766,0.0
1,6431,6431,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.83452413187322,0.6870502681319247,682.6894098601472,9.378275555555556,0.0,0.0,0.056895525448799666,0.19139337868480766,0.0
1,6432,6432,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.96267169167072,0.6773630187963413,673.0636476141631,9.378275555555556,0.0,0.0,0.05609331174382557,0.19139337868480766,0.0
1,6433,6433,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.0638075444885,0.6673756393832054,663.1396602818506,9.671346666666667,0.0,0.0,0.05526624387714398,0.197374421768707,0.0
1,6434,6434,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.1921026640016,0.6576900296000177,653.5155271816647,9.378275555555556,0.0,0.0,0.05446416594563419,0.19139337868480766,0.0
1,6435,6435,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.29338606423835,0.6477042896026483,643.5931688593882,9.671346666666667,0.0,0.0,0.053637233841102444,0.197374421768707,0.0
1,6436,6436,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.4218287188748,0.6380203190986088,633.9706646334874,9.378275555555556,0.0,0.0,0.052835291660428996,0.19139337868480766,0.0
1,6437,6437,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.52325964194029,0.6280362182437811,624.0499350497566,9.671346666666667,0.0,0.0,0.05200849529542101,0.197374421768707,0.0
1,6438,6438,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.59768108441247,0.6177520120490275,613.8310049603091,9.96441777777778,0.0,0.0,0.05115684681726052,0.20335546485260814,0.0
1,6439,6439,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.64509529708138,0.6071677255231265,603.3138992151868,10.25748888888889,0.0,0.0,0.05028034829695698,0.2093365079365075,0.0
1,6440,6440,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.78682055552605,0.6531868950614004,649.0409750225507,10.55056,57.7010659325587,0.0,0.05409125552317282,1.3693388696715836,1.2
1,6441,6441,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.92866271061558,0.6992073634512842,694.7693414374295,10.55056,57.70627166960021,0.0,0.05790227030897821,1.3694429844124139,1.2
1,6442,6442,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0701597121922,0.7452239968021357,740.4938971551071,10.55056,57.70627166960021,0.0,0.061712967510218104,1.3694429844124139,1.2
1,6443,6443,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.03536480092626,0.7337262755658474,729.0691544694221,11.136702222222223,0.0,0.0,0.06076082627464139,0.2272796371882091,0.0
1,6444,6444,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.05482484526908,0.7228313871696562,718.2434183119918,10.55056,0.0,0.0,0.05985860640986681,0.21531755102040862,0.0
1,6445,6445,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.07436660127482,0.7119374066808314,707.4185842992414,10.55056,0.0,0.0,0.058956461730080956,0.21531755102040862,0.0
1,6446,6446,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.09399006213425,0.701044334023714,696.594652355992,10.55056,0.0,0.0,0.05805439222901842,0.21531755102040862,0.0
1,6447,6447,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.14077958238835,0.6904531064709817,686.0706496402534,10.25748888888889,0.0,0.0,0.057177318913263886,0.2093365079365075,0.0
1,6448,6448,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.1876485368491,0.6798627615205455,675.5475239247411,10.25748888888889,0.0,0.0,0.05630031868695234,0.2093365079365075,0.0
1,6449,6449,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.23459691889695,0.6692732990988551,665.0252751363718,10.25748888888889,0.0,0.0,0.05542339154399298,0.2093365079365075,0.0
1,6450,6450,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.22745599921353,0.6580828444357059,653.9058487357038,10.843631111111112,0.0,0.0,0.05449669545259637,0.22129859410430797,0.0
1,6451,6451,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.2474833692898,0.6471942596587755,643.0863761870847,10.55056,0.0,0.0,0.053594997598723625,0.21531755102040862,0.0
1,6452,6452,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.24050804240215,0.6360056449155796,631.9687780279959,10.843631111111112,0.0,0.0,0.05266845387348912,0.22129859410430797,0.0
1,6453,6453,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.26070099147483,0.6251188999052759,621.1511335686024,10.55056,0.0,0.0,0.051766908373081295,0.21531755102040862,0.0
1,6454,6454,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.33514431383455,0.6148349368203839,610.9324450459449,9.96441777777778,0.0,0.0,0.05091528002716434,0.20335546485260814,0.0
1,6455,6455,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.38258040456768,0.6042508933840852,600.415580847482,10.25748888888889,0.0,0.0,0.050038801637426626,0.2093365079365075,0.0
1,6456,6456,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.60558062330256,0.6511731180366951,647.039979880923,9.671346666666667,57.7010659325587,0.0,0.05392449203107952,1.351395740419882,1.2
1,6457,6457,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.828690965769,0.6980965662863222,693.6655947449435,9.671346666666667,57.70627166960021,0.0,0.05781028375239133,1.3514998551607122,1.2
1,6458,6458,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.05144938237356,0.7450161042485953,740.2873241410587,9.671346666666667,57.70627166960021,0.0,0.061695751657726366,1.3514998551607122,1.2
1,6459,6459,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.1249934757007,0.734722149730008,730.0587076025201,9.96441777777778,0.0,0.0,0.06084329590820236,0.20335546485260814,0.0
1,6460,6460,7.61984888888889,0.0,7.61984888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.41528966448465,0.726836551827607,722.2231613141504,7.61984888888889,0.0,0.0,0.06019027929945416,0.15550712018140622,0.0
1,6461,6461,7.033706666666667,0.0,7.033706666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.75981371795228,0.7195534857550253,714.9863224543357,7.033706666666667,0.0,0.0,0.05958715913445584,0.14354503401360574,0.0
1,6462,6462,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.99605494901652,0.7110672772112948,706.5539777316973,8.20599111111111,0.0,0.0,0.058884405178072946,0.1674692063492067,0.0
1,6463,6463,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.20527546529513,0.7022808385032793,697.8233084712703,8.499062222222223,0.0,0.0,0.058156788771670166,0.17345024943310605,0.0
1,6464,6464,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.41456187986404,0.6934951319984893,689.093366766615,8.499062222222223,0.0,0.0,0.05742923299996791,0.17345024943310605,0.0
1,6465,6465,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.65099854858147,0.6850110949842386,680.663179790284,8.20599111111111,0.0,0.0,0.05672665887076289,0.1674692063492067,0.0
1,6466,6466,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,150.91458320892625,0.6768287023214027,672.5327225627165,7.912920000000001,0.0,0.0,0.05604906430225156,0.16148816326530646,0.0
1,6467,6467,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.98863870776785,0.6665404300863094,662.3097522409761,9.96441777777778,0.0,0.0,0.05519707911000718,0.20335546485260814,0.0
1,6468,6468,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.14402445270042,0.6571558272522268,652.9847155329757,9.085204444444445,0.0,0.0,0.05441992795507756,0.18541233560090653,0.0
1,6469,6469,7.033706666666667,0.0,7.033706666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.48907111160239,0.6498785679066931,645.7536465436427,7.033706666666667,0.0,0.0,0.05381728865269128,0.14354503401360574,0.0
1,6470,6470,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.8070879885997,0.6423009776511077,638.22415291021,7.326777777777778,0.0,0.0,0.05318977855739729,0.14952607709750598,0.0
1,6471,6471,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.016824252125,0.6335202694680555,629.4991778018515,8.499062222222223,0.0,0.0,0.05246263670321289,0.17345024943310605,0.0
1,6472,6472,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.06412020286325,0.6229346689207028,618.9807663756591,10.25748888888889,0.0,0.0,0.05158602936708551,0.2093365079365075,0.0
1,6473,6473,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.21983299100458,0.6135536999000507,609.6593404164807,9.085204444444445,0.0,0.0,0.05080917913296781,0.18541233560090653,0.0
1,6474,6474,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.32144741371405,0.6035716379301561,599.7406367764347,9.671346666666667,0.0,0.0,0.04998255161067045,0.197374421768707,0.0
1,6475,6475,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.51736836551513,0.6501929818390569,646.0660648220329,9.96441777777778,57.7010659325587,0.0,0.053843325678975984,1.357376783503783,1.2
1,6476,6476,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.68631733630357,0.6965146370700397,692.0937063792773,10.25748888888889,57.70627166960021,0.0,0.05767928213845131,1.3634619413285127,1.2
1,6477,6477,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.82783453332803,0.7425314948147561,737.818485066543,10.55056,57.70627166960021,0.0,0.06148999792203875,1.3694429844124139,1.2
1,6478,6478,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.82014417717676,0.7313349353019638,726.6929925650475,10.843631111111112,0.0,0.0,0.06056279628011063,0.22129859410430797,0.0
1,6479,6479,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.81253779522177,0.7201393088357976,715.5684271879271,10.843631111111112,0.0,0.0,0.059635671904986004,0.22129859410430797,0.0
1,6480,6480,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.8591841031648,0.7095464900351643,705.0428433242859,10.25748888888889,0.0,0.0,0.05875846681592515,0.2093365079365075,0.0
1,6481,6481,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.90590985724882,0.6989545539694312,694.5181365926333,10.25748888888889,0.0,0.0,0.057881334827288376,0.2093365079365075,0.0
1,6482,6482,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.92563068950358,0.6880625632167063,683.6952796866927,10.55056,0.0,0.0,0.0569793549201344,0.21531755102040862,0.0
1,6483,6483,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.945433211689,0.6771714801298776,672.8733246854944,10.55056,0.0,0.0,0.0560774501779727,0.21531755102040862,0.0
1,6484,6484,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.96531741699755,0.666281304633306,662.0522715138794,10.55056,0.0,0.0,0.0551756205945395,0.21531755102040862,0.0
1,6485,6485,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.98528329862233,0.6553920366513593,651.2321200966954,10.55056,0.0,0.0,0.054273866163571584,0.21531755102040862,0.0
1,6486,6486,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.9511621270575,0.6439018014117501,639.814815892432,11.136702222222223,0.0,0.0,0.053322344853107086,0.2272796371882091,0.0
1,6487,6487,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.86295840955754,0.6318106489950837,627.8004086638211,11.722844444444446,0.0,0.0,0.05232106081038596,0.23924172335600957,0.0
1,6488,6488,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.8019297370504,0.6200214415227822,616.0860298689948,11.429773333333335,0.0,0.0,0.051344781220851315,0.23326068027210844,0.0
1,6489,6489,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.7409894835993,0.6082332164844366,604.3726272724015,11.429773333333335,0.0,0.0,0.05036858298794913,0.23326068027210844,0.0
1,6490,6490,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7743693054628,0.6530485478384755,648.9035059196987,11.722844444444446,57.7010659325587,0.0,0.054079798809875713,1.3932630420071845,1.2
1,6491,6491,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.78079069140784,0.6975643410156427,693.1367476244252,12.015915555555555,57.70627166960021,0.0,0.057766209486159285,1.3993481998319142,1.2
1,6492,6492,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.86813129295325,0.7429792365883696,738.2633849252229,11.136702222222223,57.70627166960021,0.0,0.06152707600010191,1.3814050705802143,1.2
1,6493,6493,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.8875219400884,0.7320835771120933,727.4368825819214,10.55056,0.0,0.0,0.06062479228118355,0.21531755102040862,0.0
1,6494,6494,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.90699430466958,0.7211888256074399,716.6112824471485,10.55056,0.0,0.0,0.05972258375257509,0.21531755102040862,0.0
1,6495,6495,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.89946401853734,0.7099940446504149,705.4875572125379,10.843631111111112,0.0,0.0,0.05879552939516109,0.22129859410430797,0.0
1,6496,6496,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.8920176932623,0.698800196591803,694.3647589550303,10.843631111111112,0.0,0.0,0.05786855229227688,0.22129859410430797,0.0
1,6497,6497,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.88465532184765,0.6876072813538626,683.2428875973775,10.843631111111112,0.0,0.0,0.05694165243748458,0.22129859410430797,0.0
1,6498,6498,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.8773768972973,0.6764152988588588,672.1219430623378,10.843631111111112,0.0,0.0,0.05601482982434685,0.22129859410430797,0.0
1,6499,6499,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.89726677396538,0.6655251863773932,661.3009525058582,10.55056,0.0,0.0,0.05511300545927645,0.21531755102040862,0.0
1,6500,6500,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.9172383264771,0.6546359814053011,650.4808636985915,10.55056,0.0,0.0,0.05421125624623648,0.21531755102040862,0.0
1,6501,6501,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.99146027072555,0.6443495585636173,640.2597310317565,9.96441777777778,0.0,0.0,0.053359424204663435,0.20335546485260814,0.0
1,6502,6502,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.09284372449508,0.6343649302721676,630.3384773591592,9.671346666666667,0.0,0.0,0.05253258416194343,0.197374421768707,0.0
1,6503,6503,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.2213864243265,0.6246820713814057,620.7170776908835,9.378275555555556,0.0,0.0,0.051730734035409905,0.19139337868480766,0.0
1,6504,6504,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.3229173842499,0.6146990820472211,610.7974525727312,9.671346666666667,0.0,0.0,0.050904029716870684,0.197374421768707,0.0
1,6505,6505,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.4245232165933,0.6047169246288143,600.8786540900055,9.671346666666667,0.0,0.0,0.05007739429035799,0.197374421768707,0.0
1,6506,6506,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.64751994009384,0.6516391104454872,647.5030145340097,9.671346666666667,57.7010659325587,0.0,0.053963081467956475,1.351395740419882,1.2
1,6507,6507,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.87062678761723,0.6985625198624136,694.1285908118091,9.671346666666667,57.70627166960021,0.0,0.057848869973481876,1.3514998551607122,1.2
1,6508,6508,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.06629734822025,0.7451810816468916,740.4512543917365,9.96441777777778,57.70627166960021,0.0,0.06170941365044891,1.3574808982446134,1.2
1,6509,6509,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.1398402042169,0.7348871133801878,730.2226241923437,9.96441777777778,0.0,0.0,0.06085695676242551,0.20335546485260814,0.0
1,6510,6510,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.13220718092634,0.7236911908991817,719.0977646792544,10.843631111111112,0.0,0.0,0.059929807873927356,0.22129859410430797,0.0
1,6511,6511,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.0163206816555,0.7112924520183941,706.7777233050625,12.015915555555555,0.0,0.0,0.058903052196438245,0.24522276643990892,0.0
1,6512,6512,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.87344281157647,0.6985938090175162,694.159681367803,12.308986666666668,0.0,0.0,0.05785146106907268,0.25120380952381005,0.0
1,6513,6513,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.78482890401943,0.6864980989335492,682.1407454004027,11.722844444444446,0.0,0.0,0.05684979960000022,0.23924172335600957,0.0
1,6514,6514,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.72339007563775,0.6747043341737529,670.4218382441817,11.429773333333335,0.0,0.0,0.055873142615566446,0.23326068027210844,0.0
1,6515,6515,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.6620397004918,0.6629115522276865,658.7039076635571,11.429773333333335,0.0,0.0,0.05489656701921469,0.23326068027210844,0.0
1,6516,6516,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.57369340986068,0.6508188156651187,646.6879263439654,11.722844444444446,0.0,0.0,0.05389515179131305,0.23924172335600957,0.0
1,6517,6517,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.53960653745327,0.6393289615272584,635.2710008225146,11.136702222222223,0.0,0.0,0.052943662040379584,0.2272796371882091,0.0
1,6518,6518,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.5326902003016,0.6281410022255735,624.1540539447061,10.843631111111112,0.0,0.0,0.052017172593108264,0.22129859410430797,0.0
1,6519,6519,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.498773411495,0.6166530379054997,612.7390062459552,11.136702222222223,0.0,0.0,0.05106583934044131,0.2272796371882091,0.0
1,6520,6520,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.46494278242074,0.6051660309157861,601.3249098011793,11.136702222222223,0.0,0.0,0.05011458536554541,0.2272796371882091,0.0
1,6521,6521,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.52542996952576,0.6502825552169529,646.1550696581146,11.429773333333335,57.7010659325587,0.0,0.05385074336679011,1.3872819989232834,1.2
1,6522,6522,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61312518446468,0.6957013909384964,691.2856220987428,11.136702222222223,57.70627166960021,0.0,0.05761193616957603,1.3814050705802143,1.2
1,6523,6523,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.67339539678593,0.7408155044087327,736.1133864268188,11.429773333333335,57.70627166960021,0.0,0.0613478945267788,1.3873861136641137,1.2
1,6524,6524,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.6115491878632,0.72901721319848,724.3899815505123,11.429773333333335,0.0,0.0,0.06037086270110112,0.23326068027210844,0.0
1,6525,6525,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.57687582747428,0.717520842527492,712.9665808577943,11.136702222222223,0.0,0.0,0.059418833307591824,0.2272796371882091,0.0
1,6526,6526,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.59645741256486,0.706627304584054,702.1421865814983,10.55056,0.0,0.0,0.058516725275564486,0.21531755102040862,0.0
1,6527,6527,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.5890363378403,0.6954337370871143,691.0196671048766,10.843631111111112,0.0,0.0,0.05758977140635691,0.22129859410430797,0.0
1,6528,6528,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.58169921487195,0.6842411023874659,679.8980745048779,10.843631111111112,0.0,0.0,0.05666289478330511,0.22129859410430797,0.0
1,6529,6529,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.57444603666383,0.6730494004073758,668.7774087042625,10.843631111111112,0.0,0.0,0.055736095399971874,0.22129859410430797,0.0
1,6530,6530,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.5672767962206,0.6618586310691176,657.6576696257972,10.843631111111112,0.0,0.0,0.0548093732499206,0.22129859410430797,0.0
1,6531,6531,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.56019148654735,0.6506687942949707,646.5388571922551,10.843631111111112,0.0,0.0,0.05388272832671515,0.22129859410430797,0.0
1,6532,6532,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.55319010064994,0.6394798900072217,635.4209713264158,10.843631111111112,0.0,0.0,0.05295616062391998,0.22129859410430797,0.0
1,6533,6533,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.51918827018497,0.627990980779833,624.0049847178832,11.136702222222223,0.0,0.0,0.052004749122250456,0.2272796371882091,0.0
1,6534,6534,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.45818824518946,0.6162020916132162,612.2909222083857,11.429773333333335,0.0,0.0,0.05102849589202315,0.23326068027210844,0.0
1,6535,6535,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.34310791416323,0.603812310157369,599.9797814043998,12.015915555555555,0.0,0.0,0.050002481990532525,0.24522276643990892,0.0
1,6536,6536,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.29526780877495,0.6477251978752774,643.6139444226395,12.602057777777778,57.7010659325587,0.0,0.05363896528232682,1.4112061712588844,1.2
1,6537,6537,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.30172911984474,0.6922414346649415,687.8476269241576,12.015915555555555,57.70627166960021,0.0,0.05732541269473768,1.3993481998319142,1.2
1,6538,6538,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3078565591386,0.7367539617682065,732.0776232854671,12.015915555555555,57.70627166960021,0.0,0.06101155290319752,1.3993481998319142,1.2
1,6539,6539,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.24604081178563,0.7249560090198406,720.3545547227557,11.429773333333335,0.0,0.0,0.06003454910598848,0.23326068027210844,0.0
1,6540,6540,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.1572291877286,0.7128581020858734,708.3334358492424,11.722844444444446,0.0,0.0,0.05903270571291294,0.23924172335600957,0.0
1,6541,6541,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.04142393662383,0.7004602659624869,696.014291502453,12.015915555555555,0.0,0.0,0.058006024793937246,0.24522276643990892,0.0
1,6542,6542,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.89862730794025,0.6877625256437805,683.3971465178438,12.308986666666668,0.0,0.0,0.056954508418855215,0.25120380952381005,0.0
1,6543,6543,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.75592591230904,0.6750658434701005,670.7810529619833,12.308986666666668,0.0,0.0,0.05590307967013778,0.25120380952381005,0.0
1,6544,6544,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.64040410314388,0.6626711567015987,658.4650379804345,12.015915555555555,0.0,0.0,0.05487665955333232,0.24522276643990892,0.0
1,6545,6545,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.5520596154792,0.6505784401719913,646.4490765666498,11.722844444444446,0.0,0.0,0.05387524598438618,0.23924172335600957,0.0
1,6546,6546,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,147.49089018453827,0.6387876687170918,634.7331437161649,11.429773333333335,0.0,0.0,0.05289883687942037,0.23326068027210844,0.0
1,6547,6547,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.45689354573295,0.6272988171748105,623.3172144265998,11.136702222222223,0.0,0.0,0.051947430154729544,0.2272796371882091,0.0
1,6548,6548,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.45006743466394,0.616111860385155,612.2012636976576,10.843631111111112,0.0,0.0,0.05102102372678203,0.22129859410430797,0.0
1,6549,6549,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.4704095871206,0.6052267731902288,601.385266531125,10.55056,0.0,0.0,0.05011961551221977,0.21531755102040862,0.0
1,6550,6550,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.61214940270773,0.6512461044745304,647.1125030578793,10.55056,57.7010659325587,0.0,0.05393053613283435,1.3693388696715836,1.2
1,6551,6551,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7810904750764,0.6975676719452936,693.1400574119373,10.25748888888889,57.70627166960021,0.0,0.05776648532477185,1.3634619413285127,1.2
1,6552,6552,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9496841356891,0.7438853792854342,739.1637761364658,10.25748888888889,57.70627166960021,0.0,0.06160211485427667,1.3634619413285127,1.2
1,6553,6553,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.96906798675397,0.7329896442972663,728.3371987605633,10.55056,0.0,0.0,0.06069982488212045,0.21531755102040862,0.0
1,6554,6554,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.98853355583128,0.7220948172870142,717.5115235994422,10.55056,0.0,0.0,0.05979761010079524,0.21531755102040862,0.0
1,6555,6555,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.00808083611116,0.711200898179013,706.6867505779178,10.55056,0.0,0.0,0.05889547050403515,0.21531755102040862,0.0
1,6556,6556,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.00062545943462,0.7000069495492737,695.5638523876297,10.843631111111112,0.0,0.0,0.0579684850727252,0.22129859410430797,0.0
1,6557,6557,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.99325403737282,0.6888139337485868,684.4418811055241,10.843631111111112,0.0,0.0,0.057041576890201194,0.22129859410430797,0.0
1,6558,6558,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.93179784023002,0.6770199760025558,672.7227821879943,11.429773333333335,0.0,0.0,0.05606490392432656,0.23326068027210844,0.0
1,6559,6559,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.87043009777034,0.6652270010863371,661.0046598620411,11.429773333333335,0.0,0.0,0.055088312347865744,0.23326068027210844,0.0
1,6560,6560,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.80915080262253,0.6534350089180282,649.2875140462817,11.429773333333335,0.0,0.0,0.054111802154036305,0.23326068027210844,0.0
1,6561,6561,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.74795994741598,0.6416439994157331,637.5713446593402,11.429773333333335,0.0,0.0,0.053135373336056356,0.23326068027210844,0.0
1,6562,6562,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.65977316343097,0.6295530351492329,625.5571243866655,11.722844444444446,0.0,0.0,0.052134104874294984,0.23924172335600957,0.0
1,6563,6563,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.57167706167792,0.6174630784630881,613.5439052990134,11.722844444444446,0.0,0.0,0.05113291985157209,0.23924172335600957,0.0
1,6564,6564,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.48367163460006,0.6053741292733339,601.531687312952,11.722844444444446,0.0,0.0,0.050131818260934415,0.23924172335600957,0.0
1,6565,6565,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.54415726096738,0.6504906362329708,646.3618299384281,11.429773333333335,57.7010659325587,0.0,0.05386797482610451,1.3872819989232834,1.2
1,6566,6566,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.60476655394893,0.6956085172660993,691.1933379158507,11.429773333333335,57.70627166960021,0.0,0.05760424518008591,1.3873861136641137,1.2
1,6567,6567,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6921218241725,0.7410235758241386,736.3201371674575,11.136702222222223,57.70627166960021,0.0,0.06136512519105405,1.3814050705802143,1.2
1,6568,6568,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.6844427774136,0.7298271419712622,725.1947695282869,10.843631111111112,0.0,0.0,0.060437933955186846,0.22129859410430797,0.0
1,6569,6569,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.6768477039086,0.7186316411545401,714.0703290030863,10.843631111111112,0.0,0.0,0.05951081998525596,0.22129859410430797,0.0
1,6570,6570,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.66933659665978,0.7074370732962196,702.9468155145961,10.843631111111112,0.0,0.0,0.058583783274822575,0.22129859410430797,0.0
1,6571,6571,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.6348250873201,0.6959425009702235,691.5252017523811,11.136702222222223,0.0,0.0,0.05763190280459881,0.2272796371882091,0.0
1,6572,6572,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.65456850997236,0.6850507612219153,680.7025942576773,10.55056,0.0,0.0,0.05672994368344673,0.21531755102040862,0.0
1,6573,6573,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.70147798202248,0.6744608664669165,670.1799158801135,10.25748888888889,0.0,0.0,0.055852980738404334,0.2093365079365075,0.0
1,6574,6574,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.74846687828324,0.6638718542031472,659.6581143924145,10.25748888888889,0.0,0.0,0.05497609087360735,0.2093365079365075,0.0
1,6575,6575,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.795535192136,0.6532837243570666,649.1371897215062,10.25748888888889,0.0,0.0,0.05409927408296577,0.2093365079365075,0.0
1,6576,6576,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.81559855561284,0.6423955395068095,638.3181145611383,10.55056,0.0,0.0,0.05319760934754048,0.21531755102040862,0.0
1,6577,6577,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.86282794182583,0.6318091993536203,627.7989682235492,10.25748888888889,0.0,0.0,0.05232094076369274,0.2093365079365075,0.0
1,6578,6578,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.8830523642402,0.6209228040471135,616.9816712483062,10.55056,0.0,0.0,0.05141942422271074,0.21531755102040862,0.0
1,6579,6579,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.9033584346194,0.6100373159402157,606.1652757144777,10.55056,0.0,0.0,0.050517982808107154,0.21531755102040862,0.0
1,6580,6580,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.99089344843645,0.655454371649294,651.294059440769,11.136702222222223,57.7010659325587,0.0,0.0542790282057479,1.381300955839384,1.2
1,6581,6581,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.10563423610188,0.7011737137344651,696.7232108654308,10.843631111111112,57.70627166960021,0.0,0.05806510633098016,1.3754240274963132,1.2
