Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6582,6582,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19294776735188,0.7465883085261321,741.8495492942917,11.136702222222223,57.70627166960021,0.0,0.061825947936852386,1.3814050705802143,1.2
1,6583,6583,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,156.10397390104856,0.7344885989005394,729.8266391712308,11.722844444444446,0.0,0.0,0.06082395526054094,0.23924172335600957,0.0
1,6584,6584,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.04217514391712,0.7226908349324125,718.1037581905289,11.429773333333335,0.0,0.0,0.059846967096468785,0.23326068027210844,0.0
1,6585,6585,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.03463359271493,0.7114959288079437,706.9799085829397,10.843631111111112,0.0,0.0,0.058919902373776124,0.22129859410430797,0.0
1,6586,6586,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.94592291925946,0.6993991435473274,694.9599042632714,11.722844444444446,0.0,0.0,0.05791815186792828,0.23924172335600957,0.0
1,6587,6587,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.8843873330432,0.68760430370048,683.2399288438119,11.429773333333335,0.0,0.0,0.05694140585413884,0.23326068027210844,0.0
1,6588,6588,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.82294020812577,0.6758104467569531,671.5209300889707,11.429773333333335,0.0,0.0,0.05596474123585054,0.23326068027210844,0.0
1,6589,6589,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.76158153713544,0.6640175726348382,659.802907917359,11.429773333333335,0.0,0.0,0.05498815800628044,0.23326068027210844,0.0
1,6590,6590,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.72739567405074,0.6525266186005638,648.3848894807771,11.136702222222223,0.0,0.0,0.054036577171495716,0.2272796371882091,0.0
1,6591,6591,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.7474647158208,0.6416384968424531,637.5658770120959,10.55056,0.0,0.0,0.05313491766081307,0.21531755102040862,0.0
1,6592,6592,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.79469977985374,0.6310522197761527,627.0467933609693,10.25748888888889,0.0,0.0,0.052258254301272546,0.2093365079365075,0.0
1,6593,6593,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.8690986023144,0.6207677622479381,616.8276135333291,9.96441777777778,0.0,0.0,0.05140658500986158,0.20335546485260814,0.0
1,6594,6594,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.91649019685684,0.6101832244095204,606.3102580708257,10.25748888888889,0.0,0.0,0.050530065678041976,0.2093365079365075,0.0
1,6595,6595,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.08527720040956,0.6565030800045508,652.3361114148005,10.25748888888889,57.7010659325587,0.0,0.05436587310732566,1.3633578265876825,1.2
1,6596,6596,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.25417884546178,0.7028242093940198,698.3632304681621,10.25748888888889,57.70627166960021,0.0,0.058201786021181943,1.3634619413285127,1.2
1,6597,6597,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.39564872069383,0.7488405413410427,744.0874866950871,10.55056,57.70627166960021,0.0,0.06201245826277916,1.3694429844124139,1.2
1,6598,6598,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.44207976939305,0.738245330771034,733.5595262431536,10.25748888888889,0.0,0.0,0.06113505510818848,0.2093365079365075,0.0
1,6599,6599,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.46150592082182,0.7273500657869091,722.7334158880756,10.55056,0.0,0.0,0.06023280405767777,0.21531755102040862,0.0
1,6600,6600,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.5080981480877,0.7167566460898632,712.2072349420426,10.25748888888889,0.0,0.0,0.059355549207604184,0.2093365079365075,0.0
1,6601,6601,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.5547698260013,0.706164109177792,701.6819311777551,10.25748888888889,0.0,0.0,0.058478367462101444,0.2093365079365075,0.0
1,6602,6602,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.54735222524226,0.6949705802804695,690.5594500557504,10.843631111111112,0.0,0.0,0.057551416789378314,0.22129859410430797,0.0
1,6603,6603,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.51293421460022,0.6834770468288913,679.1388685739903,11.136702222222223,0.0,0.0,0.056599622349695004,0.2272796371882091,0.0
1,6604,6604,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.50568676680882,0.6722854085200979,668.0182660405359,10.843631111111112,0.0,0.0,0.05567282823906458,0.22129859410430797,0.0
1,6605,6605,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.47143889495499,0.6607937654994998,656.599562990777,11.136702222222223,0.0,0.0,0.05472119034842712,0.2272796371882091,0.0
1,6606,6606,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,148.38310848772431,0.6487012054191591,644.5837570332413,11.722844444444446,0.0,0.0,0.053719789735248054,0.23924172335600957,0.0
1,6607,6607,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.2948687746943,0.6366096530521587,632.5689523928688,11.722844444444446,0.0,0.0,0.05271847257212008,0.23924172335600957,0.0
1,6608,6608,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.17963538695724,0.6242181709661917,620.2561217530342,12.015915555555555,0.0,0.0,0.05169231783923945,0.24522276643990892,0.0
1,6609,6609,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.0915792966856,0.6121286588520622,608.2433444156017,11.722844444444446,0.0,0.0,0.05069116963210282,0.23924172335600957,0.0
1,6610,6610,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.03069823910454,0.6003410915456061,596.5305953761294,11.429773333333335,0.0,0.0,0.04971502586683302,0.23326068027210844,0.0
1,6611,6611,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.09122161325482,0.6454580179250535,641.3611547592668,11.429773333333335,57.7010659325587,0.0,0.05345121716470263,1.3872819989232834,1.2
1,6612,6612,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.12478428952397,0.6902753809947106,685.8940522264389,11.722844444444446,57.70627166960021,0.0,0.05716260123563955,1.3933671567480148,1.2
1,6613,6613,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.15801083557005,0.7350890092841118,730.4232386188221,11.722844444444446,57.70627166960021,0.0,0.060873676024570555,1.3933671567480148,1.2
1,6614,6614,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.06912321401103,0.722990257933456,718.4012806883175,11.722844444444446,0.0,0.0,0.05987176270425181,0.23924172335600957,0.0
1,6615,6615,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.00741069443689,0.7111934521604096,706.6793518208225,11.429773333333335,0.0,0.0,0.05889485388955934,0.23326068027210844,0.0
1,6616,6616,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.945786650906,0.6993976294545111,694.9583997807332,11.429773333333335,0.0,0.0,0.05791802648393476,0.23326068027210844,0.0
1,6617,6617,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.91133543739517,0.6879037270821684,683.5374517198294,11.136702222222223,0.0,0.0,0.056966201493443565,0.2272796371882091,0.0
1,6618,6618,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.8769704281521,0.6764107825350235,672.1174554045973,11.136702222222223,0.0,0.0,0.056014455821701586,0.2272796371882091,0.0
1,6619,6619,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.81560725464342,0.664617858384927,660.3993835225426,11.429773333333335,0.0,0.0,0.05503786844924933,0.23326068027210844,0.0
1,6620,6620,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.8355856121151,0.6537287290235009,649.5793698460246,10.55056,0.0,0.0,0.05413612549762686,0.21531755102040862,0.0
1,6621,6621,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,147.8285612767072,0.6425395697411912,638.4612306041308,10.843631111111112,0.0,0.0,0.053209536678400775,0.22129859410430797,0.0
1,6622,6622,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.8487052213437,0.631652280237152,627.6430451070227,10.55056,0.0,0.0,0.05230794608775921,0.21531755102040862,0.0
1,6623,6623,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.86893082065143,0.6207658980072382,616.8257611253727,10.55056,0.0,0.0,0.051406430629666856,0.21531755102040862,0.0
1,6624,6624,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.88923806782594,0.6098804229758437,606.0093785840544,10.55056,0.0,0.0,0.050504990297862686,0.21531755102040862,0.0
1,6625,6625,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.00385861968994,0.655598429107666,651.4372025349554,10.843631111111112,57.7010659325587,0.0,0.05429095779106221,1.375319912755483,1.2
1,6626,6626,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.14568268827412,0.7016186965363793,697.1653692642082,10.55056,57.70627166960021,0.0,0.05810195593501194,1.3694429844124139,1.2
1,6627,6627,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.2600772435029,0.7473341915944766,742.590698079718,10.843631111111112,57.70627166960021,0.0,0.06188771548293342,1.3754240274963132,1.2
1,6628,6628,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.3065195898252,0.7367391065536134,732.0628623601691,10.25748888888889,0.0,0.0,0.06101032272357438,0.2093365079365075,0.0
1,6629,6629,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.3259570379356,0.7258439670881732,721.2368767270813,10.55056,0.0,0.0,0.06010808206742906,0.21531755102040862,0.0
1,6630,6630,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.31839183824223,0.7146487982026916,710.1127660262807,10.843631111111112,0.0,0.0,0.059180995585155494,0.22129859410430797,0.0
1,6631,6631,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.25674187961604,0.7028526875512895,698.391527868341,11.429773333333335,0.0,0.0,0.05820414433438961,0.23326068027210844,0.0
1,6632,6632,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.0868429464208,0.6898538105157869,685.4751575475191,12.602057777777778,0.0,0.0,0.05712769043649629,0.2571848526077094,0.0
1,6633,6633,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.9712102275028,0.6774578914166979,673.1579180572548,12.015915555555555,0.0,0.0,0.05610116826879364,0.24522276643990892,0.0
1,6634,6634,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.8827548393278,0.6653639426591976,661.140732236797,11.722844444444446,0.0,0.0,0.055099652657454534,0.23924172335600957,0.0
1,6635,6635,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.8214745171182,0.6535719390790908,649.423575081673,11.429773333333335,0.0,0.0,0.05412314151859931,0.23326068027210844,0.0
1,6636,6636,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.73319827358569,0.6414799808176187,637.4083671231298,11.722844444444446,0.0,0.0,0.053121790742822715,0.23924172335600957,0.0
1,6637,6637,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.64501271974015,0.629389030219335,625.3941604319165,11.722844444444446,0.0,0.0,0.05212052341294412,0.23924172335600957,0.0
1,6638,6638,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.5569178480241,0.6172990872002678,613.3809549245941,11.722844444444446,0.0,0.0,0.05111933952200967,0.23924172335600957,0.0
1,6639,6639,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.49599801223044,0.6055110890247827,601.6677777509128,11.429773333333335,0.0,0.0,0.05014316007591573,0.23326068027210844,0.0
1,6640,6640,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.55648261139962,0.6506275845711069,646.497909035519,11.429773333333335,57.7010659325587,0.0,0.05387931569593458,1.3872819989232834,1.2
1,6641,6641,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6441752386184,0.6960463915402043,691.6284329061991,11.136702222222223,57.70627166960021,0.0,0.057640506117693065,1.3814050705802143,1.2
1,6642,6642,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.70444286343513,0.7411604762603905,736.4561686667079,11.429773333333335,57.70627166960021,0.0,0.06137646209406682,1.3873861136641137,1.2
1,6643,6643,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.6425940672235,0.7293621563024836,724.7327352252147,11.429773333333335,0.0,0.0,0.06039942788775854,0.23326068027210844,0.0
1,6644,6644,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.60791811976134,0.7178657568862369,713.3093059696905,11.136702222222223,0.0,0.0,0.059447396113817025,0.2272796371882091,0.0
1,6645,6645,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.6004127566445,0.7066712528516054,702.1858558997865,10.843631111111112,0.0,0.0,0.05852036468870626,0.22129859410430797,0.0
1,6646,6646,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.62007571365763,0.6957786190406404,691.362360017237,10.55056,0.0,0.0,0.05761833152906384,0.21531755102040862,0.0
1,6647,6647,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.6669047267741,0.6851878302974901,680.83879332586,10.25748888888889,0.0,0.0,0.05674129455170098,0.2093365079365075,0.0
1,6648,6648,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.71381317080616,0.6745979241200684,670.316103598374,10.25748888888889,0.0,0.0,0.05586433066075289,0.2093365079365075,0.0
1,6649,6649,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.7337166777848,0.6637079630864977,659.4952635285163,10.55056,0.0,0.0,0.05496251883727946,0.21531755102040862,0.0
1,6650,6650,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.78078622082091,0.6531198468980102,648.9743524285133,10.25748888888889,0.0,0.0,0.05408570317764091,0.2093365079365075,0.0
1,6651,6651,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.8550195360782,0.6428335504008689,638.7533453042842,9.96441777777778,0.0,0.0,0.05323388159882358,0.20335546485260814,0.0
1,6652,6652,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.87516127585974,0.6319462363984414,627.9351354642844,10.55056,0.0,0.0,0.052332288979438646,0.21531755102040862,0.0
1,6653,6653,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.86830030914655,0.6207588923238505,616.8187999085891,10.843631111111112,0.0,0.0,0.05140585047992242,0.22129859410430797,0.0
1,6654,6654,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.80735452481446,0.6089706058312717,605.1053362478258,11.429773333333335,0.0,0.0,0.05042964715791531,0.23326068027210844,0.0
1,6655,6655,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.84072881625784,0.6537858757361983,649.6361538360417,11.722844444444446,57.7010659325587,0.0,0.054140857891161076,1.3932630420071845,1.2
1,6656,6656,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.82006031089392,0.6980006701210436,693.5703072535931,12.308986666666668,57.70627166960021,0.0,0.05780234246633829,1.4053292429158153,1.2
1,6657,6657,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.82614455592187,0.7425127172880206,737.7998267248752,12.015915555555555,57.70627166960021,0.0,0.061488442930650485,1.3993481998319142,1.2
1,6658,6658,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.7372012565528,0.730413347295031,725.777254078695,11.722844444444446,0.0,0.0,0.06048647837975623,0.23924172335600957,0.0
1,6659,6659,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.6483487024587,0.7183149855828742,713.7556833135687,11.722844444444446,0.0,0.0,0.059484597325907884,0.23924172335600957,0.0
1,6660,6660,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.5595868860774,0.7062176320675267,701.7351143460062,11.722844444444446,0.0,0.0,0.05848279976214737,0.23924172335600957,0.0
1,6661,6661,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.4709157998475,0.6941212866649722,689.7155470925243,11.722844444444446,0.0,0.0,0.05748108568151714,0.23924172335600957,0.0
1,6662,6662,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.3823354362081,0.6820259492912013,677.6969814696469,11.722844444444446,0.0,0.0,0.05647945507706032,0.23924172335600957,0.0
1,6663,6663,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.3480145102985,0.6705334945588722,666.277471860269,11.136702222222223,0.0,0.0,0.05552774996751971,0.2272796371882091,0.0
1,6664,6664,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.36794850049884,0.659643872227765,655.4569683430561,10.55056,0.0,0.0,0.05462596619243739,0.21531755102040862,0.0
1,6665,6665,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.41504852421642,0.6490560947135157,644.9363937676519,10.25748888888889,0.0,0.0,0.053749178578852565,0.2093365079365075,0.0
1,6666,6666,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.4351435949156,0.6381682621657289,634.1176686736135,10.55056,0.0,0.0,0.05284754301805263,0.21531755102040862,0.0
1,6667,6667,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.4553203243589,0.627281336937321,623.2998451399995,10.55056,0.0,0.0,0.05194598259354943,0.21531755102040862,0.0
1,6668,6668,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.47557870574138,0.6163953189526822,612.48292309168,10.55056,0.0,0.0,0.051044497299081594,0.21531755102040862,0.0
1,6669,6669,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.46883437090906,0.6052092707878783,601.3678752203491,10.843631111111112,0.0,0.0,0.05011816611553873,0.22129859410430797,0.0
1,6670,6670,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.63765867911394,0.6515295408790438,647.3941404295614,10.25748888888889,57.7010659325587,0.0,0.053954007869785936,1.3633578265876825,1.2
1,6671,6671,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.83368198705932,0.698152022078437,693.7206985470206,9.96441777777778,57.70627166960021,0.0,0.057814876118594934,1.3574808982446134,1.2
1,6672,6672,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.00227126504598,0.7444696807227331,739.7443688847878,10.25748888888889,57.70627166960021,0.0,0.061650501615533614,1.3634619413285127,1.2
1,6673,6673,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.04873509519985,0.7338748343911093,729.2167703593385,10.25748888888889,0.0,0.0,0.06077312862399687,0.2093365079365075,0.0
1,6674,6674,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.09527838670118,0.7232808709633465,718.6900491337663,10.25748888888889,0.0,0.0,0.0598958287468761,0.2093365079365075,0.0
1,6675,6675,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.14190113292824,0.7126877903658692,708.1642051349628,10.25748888888889,0.0,0.0,0.05901860197807841,0.2093365079365075,0.0
1,6676,6676,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.18860332725976,0.7020955925251083,697.6392382898259,10.25748888888889,0.0,0.0,0.05814144831151146,0.2093365079365075,0.0
1,6677,6677,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.20830060172534,0.6912033400191706,686.8161212920774,10.55056,0.0,0.0,0.0572394467282338,0.21531755102040862,0.0
1,6678,6678,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.17391084538528,0.6797101205042809,675.3958517543809,11.136702222222223,0.0,0.0,0.05628767828605558,0.2272796371882091,0.0
1,6679,6679,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.05835420414238,0.667315046712693,663.0794522062662,12.015915555555555,0.0,0.0,0.05526122611936546,0.24522276643990892,0.0
1,6680,6680,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.94289052595286,0.6549210058439209,650.7640790247804,12.015915555555555,0.0,0.0,0.0542348594903559,0.24522276643990892,0.0
1,6681,6681,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.82751980306992,0.642527997811888,638.449732124393,12.015915555555555,0.0,0.0,0.05320857839189874,0.24522276643990892,0.0
1,6682,6682,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.73932638909693,0.6304369598788547,626.4354386527629,11.722844444444446,0.0,0.0,0.05220730382971605,0.23924172335600957,0.0
1,6683,6683,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.65122365790842,0.6183469295323158,614.4221463722554,11.722844444444446,0.0,0.0,0.051206112707080205,0.23924172335600957,0.0
1,6684,6684,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.56321160194756,0.606257906688306,602.409855199438,11.722844444444446,0.0,0.0,0.05020500501703792,0.23924172335600957,0.0
1,6685,6685,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.65077496133398,0.6516752773481552,647.5389518774389,11.136702222222223,57.7010659325587,0.0,0.05396607649616125,1.381300955839384,1.2
1,6686,6686,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.79262845355638,0.697695871706182,693.2674434609131,10.55056,57.70627166960021,0.0,0.05777710171355222,1.3694429844124139,1.2
1,6687,6687,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.96122115267082,0.7440135683630091,739.2911515699376,10.25748888888889,57.70627166960021,0.0,0.061612730358357994,1.3634619413285127,1.2
1,6688,6688,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.00768840366737,0.7334187600407487,728.7635908125978,10.25748888888889,0.0,0.0,0.06073536051442602,0.2093365079365075,0.0
1,6689,6689,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.05423511572636,0.7228248346191817,718.2369073519878,10.25748888888889,0.0,0.0,0.059858063784647704,0.2093365079365075,0.0
1,6690,6690,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.0466925595265,0.7116299173280722,707.1130466486352,10.843631111111112,0.0,0.0,0.058930998137231044,0.22129859410430797,0.0
1,6691,6691,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.0663183265561,0.7007368702950676,696.2891401668567,10.55056,0.0,0.0,0.05802893075813457,0.21531755102040862,0.0
1,6692,6692,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.11311015278812,0.6901456683643127,685.7651629104671,10.25748888888889,0.0,0.0,0.05715185956416927,0.2093365079365075,0.0
1,6693,6693,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.1599814130347,0.6795553490337187,675.2420626521823,10.25748888888889,0.0,0.0,0.056274861459470145,0.2093365079365075,0.0
1,6694,6694,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.2069321006762,0.6689659122297356,664.719839318919,10.25748888888889,0.0,0.0,0.05539793643794641,0.2093365079365075,0.0
1,6695,6695,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.2810465704435,0.6586782952271498,654.4975200707822,9.96441777777778,0.0,0.0,0.05454600550635738,0.20335546485260814,0.0
1,6696,6696,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.32815383598856,0.6480905981776506,643.9770254494007,10.25748888888889,0.0,0.0,0.053669224556163075,0.2093365079365075,0.0
1,6697,6697,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.3753405092615,0.6375037834362388,633.4574075359043,10.25748888888889,0.0,0.0,0.052792516671047944,0.2093365079365075,0.0
1,6698,6698,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.44969094499473,0.6272187882777193,623.2376934904162,9.96441777777778,0.0,0.0,0.05194080285777283,0.20335546485260814,0.0
1,6699,6699,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.49703415684192,0.6166337128537991,612.719803854583,10.25748888888889,0.0,0.0,0.05106423900779924,0.2093365079365075,0.0
1,6700,6700,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.51737239540506,0.6057485821711673,601.9037634763707,10.55056,0.0,0.0,0.050162827191963556,0.21531755102040862,0.0
1,6701,6701,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.65910829742484,0.6517678699713871,647.6309567950462,10.55056,57.7010659325587,0.0,0.053973744211604814,1.3693388696715836,1.2
1,6702,6702,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7467923725031,0.6971865819167011,692.7613862450797,11.136702222222223,57.70627166960021,0.0,0.05773492676432034,1.3814050705802143,1.2
1,6703,6703,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.7799670845423,0.7419996342726922,737.290000359628,11.722844444444446,57.70627166960021,0.0,0.06144595385945729,1.3933671567480148,1.2
1,6704,6704,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.66394327194612,0.7295993696882902,724.9684429657962,12.015915555555555,0.0,0.0,0.060419071836469385,0.24522276643990892,0.0
1,6705,6705,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.57509682268406,0.7175010758076006,712.9469396015959,11.722844444444446,0.0,0.0,0.05941719639983298,0.23924172335600957,0.0
1,6706,6706,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.48634111062609,0.7054037901180678,700.9264380293426,11.722844444444446,0.0,0.0,0.05841540445281629,0.23924172335600957,0.0
1,6707,6707,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.3976761282108,0.6933075125356757,688.9069381655538,11.722844444444446,0.0,0.0,0.057413695988461855,0.23924172335600957,0.0
1,6708,6708,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.3091018678774,0.6812122429764155,676.8884399267536,11.722844444444446,0.0,0.0,0.05641207099981279,0.23924172335600957,0.0
1,6709,6709,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.27478704476513,0.6697198560529459,665.4689976958375,11.136702222222223,0.0,0.0,0.05546037150561193,0.2272796371882091,0.0
1,6710,6710,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.321811498604,0.6591312388733779,654.9475887846539,10.25748888888889,0.0,0.0,0.05458351435825101,0.2093365079365075,0.0
1,6711,6711,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.36891536707174,0.6485435040785748,644.4270566575462,10.25748888888889,0.0,0.0,0.053706730282319044,0.2093365079365075,0.0
1,6712,6712,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.4160986435504,0.6379566515950046,633.9074012414492,10.25748888888889,0.0,0.0,0.05283001927172674,0.2093365079365075,0.0
1,6713,6713,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.46336132142272,0.6273706813491414,623.3886224633035,10.25748888888889,0.0,0.0,0.05195338132038532,0.2093365079365075,0.0
1,6714,6714,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.48361903272215,0.616484655919135,612.5716930168737,10.55056,0.0,0.0,0.05105189540935692,0.21531755102040862,0.0
1,6715,6715,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.5039583892123,0.6055995376579144,601.7556649812312,10.55056,0.0,0.0,0.05015048462215444,0.21531755102040862,0.0
1,6716,6716,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.67277977041567,0.6519197752268407,647.7818978746302,10.25748888888889,57.7010659325587,0.0,0.05398632368319278,1.3633578265876825,1.2
1,6717,6717,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.81463142890397,0.6979403492100442,693.5103692126047,10.55056,57.70627166960021,0.0,0.05779734721331817,1.3694429844124139,1.2
1,6718,6718,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.98322229443716,0.7442580254937462,739.5340570778166,10.25748888888889,57.70627166960021,0.0,0.061632974170998965,1.3634619413285127,1.2
1,6719,6719,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.02968771200523,0.7336631968000581,729.0064760783512,10.25748888888889,0.0,0.0,0.0607556026400826,0.2093365079365075,0.0
1,6720,6720,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.10331695213824,0.7233701883570915,718.7787996104845,9.96441777777778,0.0,0.0,0.059903225236310066,0.20335546485260814,0.0
1,6721,6721,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.17702338983457,0.7130780376648286,708.5519754489902,9.96441777777778,0.0,0.0,0.05905091886398784,0.20335546485260814,0.0
1,6722,6722,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.2508070186611,0.70278674465179,698.3260035228427,9.96441777777778,0.0,0.0,0.058198683517196655,0.20335546485260814,0.0
1,6723,6723,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.2975834708355,0.692195371898172,687.8018565278402,10.25748888888889,0.0,0.0,0.057321598177168115,0.2093365079365075,0.0
1,6724,6724,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.31735499695577,0.6813039444106198,676.9795593119051,10.55056,0.0,0.0,0.05641966491473499,0.21531755102040862,0.0
1,6725,6725,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.33720820878224,0.6704134245420249,666.1581639540713,10.55056,0.0,0.0,0.05551780681340706,0.21531755102040862,0.0
1,6726,6726,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.3571430995077,0.6595238122167524,655.3376703791839,10.55056,0.0,0.0,0.05461602386692091,0.21531755102040862,0.0
1,6727,6727,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.32299093962615,0.6480332326625128,643.9200240457302,11.136702222222223,0.0,0.0,0.05366447404331446,0.2272796371882091,0.0
1,6728,6728,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.26184059774153,0.6362426733082391,632.2043019496222,11.429773333333335,0.0,0.0,0.052688082502677064,0.23326068027210844,0.0
1,6729,6729,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.2549474077515,0.6250549711972391,621.0876106300531,10.843631111111112,0.0,0.0,0.05176161435370057,0.22129859410430797,0.0
1,6730,6730,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.24813812552733,0.6138682013947482,609.9718457014272,10.843631111111112,0.0,0.0,0.05083522341040314,0.22129859410430797,0.0
1,6731,6731,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.32266582812588,0.6035851758680654,599.754088786092,9.96441777777778,0.0,0.0,0.049983672704899736,0.20335546485260814,0.0
1,6732,6732,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.43733359434322,0.6493037066038134,645.1824340111428,10.843631111111112,57.7010659325587,0.0,0.053769683641232004,1.375319912755483,1.2
1,6733,6733,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.57920487334619,0.6953244985927354,690.9111219711059,10.55056,57.70627166960021,0.0,0.05758072522469423,1.3694429844124139,1.2
1,6734,6734,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.74781535775898,0.7416423928639887,736.9350264402545,10.25748888888889,57.70627166960021,0.0,0.061416370234207394,1.3634619413285127,1.2
1,6735,6735,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.76721603122203,0.730746844791356,726.1086347934934,10.55056,0.0,0.0,0.06051409574076952,0.21531755102040862,0.0
1,6736,6736,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.81378278264538,0.7201531420293932,715.5821725792183,10.25748888888889,0.0,0.0,0.05963681744972233,0.2093365079365075,0.0
1,6737,6737,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.88751334818917,0.7098612594243241,705.3556148033099,9.96441777777778,0.0,0.0,0.058784533278049,0.20335546485260814,0.0
1,6738,6738,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.98840546420223,0.6998711718244691,695.4289364737316,9.671346666666667,0.0,0.0,0.057957241142906214,0.197374421768707,0.0
1,6739,6739,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.0893725058723,0.6898819167319142,685.5030853673475,9.671346666666667,0.0,0.0,0.057130017948774696,0.197374421768707,0.0
1,6740,6740,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.1362457442561,0.679291619380623,674.9800069488579,10.25748888888889,0.0,0.0,0.05625302166421017,0.2093365079365075,0.0
1,6741,6741,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.18319840987,0.6687022045541109,664.4578054535698,10.25748888888889,0.0,0.0,0.05537609846266938,0.2093365079365075,0.0
1,6742,6742,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.2302304960951,0.6581136721788344,653.9364808084064,10.25748888888889,0.0,0.0,0.054499248338062044,0.2093365079365075,0.0
1,6743,6743,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.27734199631303,0.6475260221812559,643.4160329402968,10.25748888888889,0.0,0.0,0.05362247128429842,0.2093365079365075,0.0
1,6744,6744,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.32453290390595,0.6369392544878438,632.8964617761761,10.25748888888889,0.0,0.0,0.052745767295289285,0.2093365079365075,0.0
1,6745,6745,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.37180321225657,0.6263533690250729,622.3777672429858,10.25748888888889,0.0,0.0,0.051869136364945896,0.2093365079365075,0.0
1,6746,6746,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.36498419204867,0.6151664910227631,611.2618948013089,10.843631111111112,0.0,0.0,0.05094273646148087,0.22129859410430797,0.0
1,6747,6747,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.38533343477553,0.6042814826086171,600.4459759155177,10.55056,0.0,0.0,0.05004133477085738,0.21531755102040862,0.0
1,6748,6748,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.52708034004206,0.650300892667134,646.17329071649,10.55056,57.7010659325587,0.0,0.05385226191486706,1.3693388696715836,1.2
1,6749,6749,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.69602850149928,0.6966225389055477,692.2009233382431,10.25748888888889,57.70627166960021,0.0,0.05768821762965606,1.3634619413285127,1.2
1,6750,6750,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.83754488926002,0.7426393876584445,737.9256930907623,10.55056,57.70627166960021,0.0,0.06149893266861924,1.3694429844124139,1.2
1,6751,6751,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.85693808526213,0.7317437565029123,727.0992188884469,10.55056,0.0,0.0,0.06059665129497849,0.21531755102040862,0.0
1,6752,6752,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.84932863714815,0.7205480959683127,715.9746196591329,10.843631111111112,0.0,0.0,0.05966952409860263,0.22129859410430797,0.0
1,6753,6753,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.86888751783792,0.7096543057537547,705.1499747129369,10.55056,0.0,0.0,0.05876739517567605,0.21531755102040862,0.0
1,6754,6754,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.86144374060459,0.6984604860067175,694.0272045873043,10.843631111111112,0.0,0.0,0.05784042041731013,0.22129859410430797,0.0
1,6755,6755,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.85408391701932,0.6872675990779925,682.905361359182,10.843631111111112,0.0,0.0,0.05691352290684074,0.22129859410430797,0.0
1,6756,6756,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.8738924014358,0.6763765822381754,672.083472184511,10.55056,0.0,0.0,0.05601162365068014,0.21531755102040862,0.0
1,6757,6757,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.89378256847854,0.6654864729830948,661.2624848339378,10.55056,0.0,0.0,0.05510979955279089,0.21531755102040862,0.0
1,6758,6758,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.9137544113407,0.6545972712371189,650.4423992323105,10.55056,0.0,0.0,0.05420805060690979,0.21531755102040862,0.0
1,6759,6759,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.9608922845657,0.6440099142729522,639.9222425376656,10.25748888888889,0.0,0.0,0.053331297819623764,0.2093365079365075,0.0
1,6760,6760,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.00810956296792,0.6334234395885324,629.4029625227452,10.25748888888889,0.0,0.0,0.05245461809507002,0.2093365079365075,0.0
1,6761,6761,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.05540623993028,0.6228378471103364,618.8845591144926,10.25748888888889,0.0,0.0,0.05157801142715998,0.2093365079365075,0.0
1,6762,6762,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.10278230883623,0.612253136764847,608.3670322398575,10.25748888888889,0.0,0.0,0.050701477809805606,0.2093365079365075,0.0
1,6763,6763,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.15023776306975,0.6016693084785529,597.8503818257952,10.25748888888889,0.0,0.0,0.049825017236919344,0.2093365079365075,0.0
1,6764,6764,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.29200425964225,0.6476889362182472,643.577912926275,10.55056,57.7010659325587,0.0,0.05363596240739019,1.3693388696715836,1.2
1,6765,6765,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.46097201077285,0.6940108001196984,689.6057618295106,10.25748888888889,57.70627166960021,0.0,0.05747193614713814,1.3634619413285127,1.2
1,6766,6766,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.65667670927394,0.7406297412141548,735.9288023118531,9.96441777777778,57.70627166960021,0.0,0.06133251123525737,1.3574808982446134,1.2
1,6767,6767,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.73025370032383,0.7303361522258204,725.700548983467,9.96441777777778,0.0,0.0,0.06048008575576857,0.20335546485260814,0.0
1,6768,6768,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.80390789329115,0.7200434210365684,715.473148009525,9.96441777777778,0.0,0.0,0.05962773131173638,0.20335546485260814,0.0
1,6769,6769,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.90472364309213,0.7100524849232459,705.5456265521796,9.671346666666667,0.0,0.0,0.0588003689100908,0.197374421768707,0.0
1,6770,6770,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.9785299635642,0.6997614440396024,695.3199051551068,9.96441777777778,0.0,0.0,0.057948154442462436,0.20335546485260814,0.0
1,6771,6771,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.05241346684292,0.6894712607426992,685.0950359014837,9.96441777777778,0.0,0.0,0.05709601099270637,0.20335546485260814,0.0
1,6772,6772,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.09928978514662,0.6788809976127403,674.5719914871163,10.25748888888889,0.0,0.0,0.05621901754205486,0.2093365079365075,0.0
1,6773,6773,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.0649924463746,0.6673888049597178,663.1527422935702,11.136702222222223,0.0,0.0,0.05526733413564216,0.2272796371882091,0.0
1,6774,6774,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.976612576348,0.6552956952927556,651.1363902377593,11.722844444444446,0.0,0.0,0.05426588801048082,0.23924172335600957,0.0
1,6775,6775,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.8883234046439,0.6432035933849323,639.1210395446197,11.722844444444446,0.0,0.0,0.05326452533916324,0.23924172335600957,0.0
1,6776,6776,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.82720928505384,0.6314134365005983,627.4057173638868,11.429773333333335,0.0,0.0,0.05228816712758453,0.23326068027210844,0.0
1,6777,6777,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.7661835916404,0.6196242621293381,615.6913714600022,11.429773333333335,0.0,0.0,0.051311890279190114,0.23326068027210844,0.0
1,6778,6778,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.67816195568506,0.6075351328409451,603.6789745184275,11.722844444444446,0.0,0.0,0.05031077377435015,0.23924172335600957,0.0
1,6779,6779,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.73863137452562,0.6526514597169514,648.508938203303,11.429773333333335,57.7010659325587,0.0,0.054046915426560795,1.3872819989232834,1.2
1,6780,6780,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7721400999813,0.6974682233331257,693.0412400218548,11.722844444444446,57.70627166960021,0.0,0.057758249855975906,1.3933671567480148,1.2
1,6781,6781,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.80531269970987,0.7422812522189988,737.569830815255,11.722844444444446,57.70627166960021,0.0,0.06146927500752188,1.3933671567480148,1.2
1,6782,6782,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.79762422037805,0.7310847135597561,726.4443590349472,10.843631111111112,0.0,0.0,0.06054207509250331,0.22129859410430797,0.0
1,6783,6783,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.76293535373642,0.7195881705970714,715.0207871441055,11.136702222222223,0.0,0.0,0.05959003143129474,0.2272796371882091,0.0
1,6784,6784,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.728332711167,0.7080925856796335,703.5981672175881,11.136702222222223,0.0,0.0,0.05863806710705793,0.2272796371882091,0.0
1,6785,6785,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.69381628548447,0.6965979587276053,692.1764991760645,11.136702222222223,0.0,0.0,0.057686182113181474,0.2272796371882091,0.0
1,6786,6786,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.71355479220355,0.6857061643578173,681.3538374065753,10.55056,0.0,0.0,0.05678421846875367,0.21531755102040862,0.0
1,6787,6787,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.65212190333122,0.673912465592569,669.6349958260205,11.429773333333335,0.0,0.0,0.05580756694941416,0.23326068027210844,0.0
1,6788,6788,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.69911491259853,0.6633234990288726,659.113239748326,10.25748888888889,0.0,0.0,0.0549306808690996,0.2093365079365075,0.0
1,6789,6789,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.7461873391151,0.6527354148790565,648.592360483638,10.25748888888889,0.0,0.0,0.05405386786262505,0.2093365079365075,0.0
1,6790,6790,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.79333917626278,0.6421482130695864,638.0723579588888,10.25748888888889,0.0,0.0,0.05317712792390106,0.2093365079365075,0.0
1,6791,6791,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.84057041742403,0.6315618935269337,627.5532321010166,10.25748888888889,0.0,0.0,0.052300461046838616,0.2093365079365075,0.0
1,6792,6792,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.88788105598184,0.6209764561775761,617.0349828369659,10.25748888888889,0.0,0.0,0.05142386722534928,0.2093365079365075,0.0
1,6793,6793,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.9352710853198,0.6103919009479978,606.5176100936873,10.25748888888889,0.0,0.0,0.05054734645334505,0.2093365079365075,0.0
1,6794,6794,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.0098248601717,0.6001091651130188,596.3001410313193,9.96441777777778,0.0,0.0,0.049695819737588076,0.20335546485260814,0.0
1,6795,6795,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.17868741916914,0.6464298602129905,642.326828551714,10.25748888888889,57.7010659325587,0.0,0.053531696687366785,1.3633578265876825,1.2
1,6796,6796,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3476646133698,0.6927518290374421,688.3547817119809,10.25748888888889,57.70627166960021,0.0,0.05736767911592474,1.3634619413285127,1.2
1,6797,6797,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.48921003145452,0.7387690003494947,734.0798719763022,10.55056,57.70627166960021,0.0,0.06117842086643072,1.3694429844124139,1.2
1,6798,6798,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.45446353266198,0.7272718170295774,722.6556637927155,11.136702222222223,0.0,0.0,0.06022632417640766,0.2272796371882091,0.0
1,6799,6799,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.33855017869513,0.7148727797632791,710.3353259269309,12.015915555555555,0.0,0.0,0.05919954378922667,0.24522276643990892,0.0
1,6800,6800,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.27689854020724,0.7030766504467469,698.6140692223327,11.429773333333335,0.0,0.0,0.058222690992777125,0.23326068027210844,0.0
1,6801,6801,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.24241973403895,0.6915824414893216,687.1928165223087,11.136702222222223,0.0,0.0,0.05727084061357685,0.2272796371882091,0.0
1,6802,6802,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.1809427730881,0.6797882530343123,675.4734883601609,11.429773333333335,0.0,0.0,0.056294148542391946,0.23326068027210844,0.0
