Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,6803,6803,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.14663862990042,0.6682959847766713,664.0541640418754,11.136702222222223,0.0,0.0,0.05534245887506254,0.2272796371882091,0.0
1,6804,6804,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.1395050400744,0.6571056115563821,652.934818567132,10.843631111111112,0.0,0.0,0.054415769528055,0.22129859410430797,0.0
1,6805,6805,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.186624100747,0.6465180455638554,642.4144541708757,10.25748888888889,0.0,0.0,0.05353899943085889,0.2093365079365075,0.0
1,6806,6806,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.26090692951428,0.6362322992168252,632.1939937048347,9.96441777777778,0.0,0.0,0.05268722341068712,0.20335546485260814,0.0
1,6807,6807,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.33526690137916,0.625947410015324,621.9743849438325,9.96441777777778,0.0,0.0,0.05183551837185036,0.20335546485260814,0.0
1,6808,6808,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.46387273261251,0.6162652525845835,612.3536822832581,9.378275555555556,0.0,0.0,0.05103372633413269,0.19139337868480766,0.0
1,6809,6809,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.53838245732715,0.6059820273036349,602.135726881541,9.96441777777778,0.0,0.0,0.050182159086718976,0.20335546485260814,0.0
1,6810,6810,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.76136969255765,0.6529041076950849,648.7599825694792,9.671346666666667,57.7010659325587,0.0,0.05406783753391776,1.351395740419882,1.2
1,6811,6811,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.93029832990217,0.699225536998913,694.7873996335779,10.25748888888889,57.70627166960021,0.0,0.05790377528407184,1.3634619413285127,1.2
1,6812,6812,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.12596391787667,0.7458440435319629,741.1100083127701,9.96441777777778,57.70627166960021,0.0,0.06176431438559631,1.3574808982446134,1.2
1,6813,6813,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.17241744030946,0.7352490826701049,730.5822959840351,10.25748888888889,0.0,0.0,0.060886931909662066,0.2093365079365075,0.0
1,6814,6814,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.21895042494867,0.7246550047216521,720.0554609646608,10.25748888888889,0.0,0.0,0.060009622548934154,0.2093365079365075,0.0
1,6815,6815,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.29264722652226,0.7143627469613587,709.8285304147203,9.96441777777778,0.0,0.0,0.05915730731016921,0.20335546485260814,0.0
1,6816,6816,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.3122524973296,0.7034694721925513,699.004397642628,10.55056,0.0,0.0,0.058255221071975,0.21531755102040862,0.0
1,6817,6817,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.38610819039718,0.693178979893302,688.7792213479643,9.96441777777778,0.0,0.0,0.05740305203333313,0.20335546485260814,0.0
1,6818,6818,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.460041062157,0.6828893451350776,678.5548971513251,9.96441777777778,0.0,0.0,0.056550954008777826,0.20335546485260814,0.0
1,6819,6819,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.5340511061775,0.6726005678464165,668.3314249817024,9.96441777777778,0.0,0.0,0.055698926992391234,0.20335546485260814,0.0
1,6820,6820,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.60813831602763,0.6623126479558628,658.1088047680938,9.96441777777778,0.0,0.0,0.054846970978256006,0.20335546485260814,0.0
1,6821,6821,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.65521832392727,0.6517246480436362,647.5880092063209,10.25748888888889,0.0,0.0,0.0539701649476057,0.2093365079365075,0.0
1,6822,6822,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.621124657777,0.6402347184197443,636.1710086779649,11.136702222222223,0.0,0.0,0.05301866894557588,0.2272796371882091,0.0
1,6823,6823,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.53294844339945,0.6281438715933272,624.1569050999553,11.722844444444446,0.0,0.0,0.052017410209180374,0.23924172335600957,0.0
1,6824,6824,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.47194727172283,0.6163549696858093,612.4428299304261,11.429773333333335,0.0,0.0,0.0510411559238625,0.23326068027210844,0.0
1,6825,6825,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.46520323951,0.6051689248834443,601.3277854001919,10.843631111111112,0.0,0.0,0.050114825018767566,0.22129859410430797,0.0
1,6826,6826,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5798591276097,0.6508873236401078,646.7559994838583,10.843631111111112,57.7010659325587,0.0,0.05390082502574034,1.375319912755483,1.2
1,6827,6827,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.69463416813517,0.696607046312613,692.1855290801832,10.843631111111112,57.70627166960021,0.0,0.057686934667904255,1.3754240274963132,1.2
1,6828,6828,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8090663107406,0.742322959008229,737.611272882375,10.843631111111112,57.70627166960021,0.0,0.06147272880093133,1.3754240274963132,1.2
1,6829,6829,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.82846187995756,0.7314273542217509,726.7848248817437,10.55056,0.0,0.0,0.06057044961094623,0.21531755102040862,0.0
1,6830,6830,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.84793916621044,0.7205326574023384,715.9592790851125,10.55056,0.0,0.0,0.059668245610893615,0.21531755102040862,0.0
1,6831,6831,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.8945825240392,0.7099398058226579,705.4336626504797,10.25748888888889,0.0,0.0,0.05879103780735726,0.2093365079365075,0.0
1,6832,6832,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.94130532825483,0.6993478369806091,694.9089233505499,10.25748888888889,0.0,0.0,0.0579139031044712,0.2093365079365075,0.0
1,6833,6833,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.01519193358646,0.6890576881509608,684.6840883454106,9.96441777777778,0.0,0.0,0.0570617625089933,0.20335546485260814,0.0
1,6834,6834,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.1433244377338,0.6793702715303758,675.0581598762193,9.378275555555556,0.0,0.0,0.05625953495093086,0.19139337868480766,0.0
1,6835,6835,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.2715295975058,0.669683662194509,665.4330335677338,9.378275555555556,0.0,0.0,0.05545737424516491,0.19139337868480766,0.0
1,6836,6836,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.34563868414835,0.6593959853794262,655.210654886743,9.96441777777778,0.0,0.0,0.054605438360425286,0.20335546485260814,0.0
1,6837,6837,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.39274056701728,0.6488082285224144,644.6901008374601,10.25748888888889,0.0,0.0,0.053728652457493135,0.2093365079365075,0.0
1,6838,6838,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.52117494211186,0.639124166023465,635.0675052005612,9.378275555555556,0.0,0.0,0.05292670265860166,0.19139337868480766,0.0
1,6839,6839,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.64968194767516,0.629440910529724,625.445711446632,9.378275555555556,0.0,0.0,0.05212481968886007,0.19139337868480766,0.0
1,6840,6840,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.77826157765466,0.6197584619739406,615.824719508849,9.378275555555556,0.0,0.0,0.05132300354269931,0.19139337868480766,0.0
1,6841,6841,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.90691382599834,0.6100768202888703,606.204529320394,9.378275555555556,0.0,0.0,0.05052125421455072,0.19139337868480766,0.0
1,6842,6842,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.03563868665464,0.6003959854072738,596.5851408144549,9.378275555555556,0.0,0.0,0.049719571698846145,0.19139337868480766,0.0
1,6843,6843,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2857521785491,0.6476194686505455,643.5088862844142,9.378275555555556,57.7010659325587,0.0,0.05363020970784351,1.3454146973359826,1.2
1,6844,6844,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.50888917338594,0.6945432130376215,690.1347954062343,9.671346666666667,57.70627166960021,0.0,0.05751602595268226,1.3514998551607122,1.2
1,6845,6845,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6775055174404,0.7408611724160044,736.1587645692633,10.25748888888889,57.70627166960021,0.0,0.061351676353801426,1.3634619413285127,1.2
1,6846,6846,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.64274332735735,0.7293638147484149,724.7343831446271,11.136702222222223,0.0,0.0,0.06039956522582108,0.2272796371882091,0.0
1,6847,6847,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.60806736745678,0.7178674151939645,713.3109537517763,11.136702222222223,0.0,0.0,0.059447533440434734,0.2272796371882091,0.0
1,6848,6848,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.62764635325237,0.7069738483694709,702.4865307777392,10.55056,0.0,0.0,0.05854542301672966,0.21531755102040862,0.0
1,6849,6849,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.6202226794494,0.6957802519938824,691.3639826057678,10.843631111111112,0.0,0.0,0.05761846675604365,0.22129859410430797,0.0
1,6850,6850,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.639967318969,0.6848885257663222,680.5413885459928,10.55056,0.0,0.0,0.05671650875456228,0.21531755102040862,0.0
1,6851,6851,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.68687800778503,0.6742986445309448,670.0187236022384,10.25748888888889,0.0,0.0,0.05583954692909729,0.2093365079365075,0.0
1,6852,6852,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.73386812071033,0.6637096457856703,659.4969355472293,10.25748888888889,0.0,0.0,0.05496265818378442,0.2093365079365075,0.0
1,6853,6853,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.7809376511262,0.6531215294569578,648.9760243078914,10.25748888888889,0.0,0.0,0.05408584251253367,0.2093365079365075,0.0
1,6854,6854,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.82808659241454,0.6425342954712727,638.4559898111568,10.25748888888889,0.0,0.0,0.05320909990925551,0.2093365079365075,0.0
1,6855,6855,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.8753149379578,0.6319479437550866,627.9368319839635,10.25748888888889,0.0,0.0,0.05233243036786095,0.2093365079365075,0.0
1,6856,6856,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.94970704248863,0.621663411583207,617.7175779864381,9.96441777777778,0.0,0.0,0.05148075489511111,0.20335546485260814,0.0
1,6857,6857,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.99709191966105,0.6110787991073449,607.2001483602303,10.25748888888889,0.0,0.0,0.050604229382467725,0.2093365079365075,0.0
1,6858,6858,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.044556181427,0.6004950686825222,596.6835951864913,10.25748888888889,0.0,0.0,0.04972777691361708,0.2093365079365075,0.0
1,6859,6859,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.21341584614768,0.6468157316238632,642.7102507523731,10.25748888888889,57.7010659325587,0.0,0.05356365120029779,1.3633578265876825,1.2
1,6860,6860,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.40947450766248,0.6934386056406944,689.0371991939721,9.96441777777778,57.70627166960021,0.0,0.05742455197882924,1.3574808982446134,1.2
1,6861,6861,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5510147749227,0.7394557197213634,734.76223259017,10.55056,57.70627166960021,0.0,0.06123528898993,1.3694429844124139,1.2
1,6862,6862,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.62460057113378,0.7291622285681533,724.5340764759273,9.96441777777778,0.0,0.0,0.06038287161229497,0.20335546485260814,0.0
1,6863,6863,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.7253479298783,0.7191705325542032,714.6057999412097,9.671346666666667,0.0,0.0,0.059555446282291,0.197374421768707,0.0
1,6864,6864,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.82617022634287,0.7091796691815874,704.67835076287,9.671346666666667,0.0,0.0,0.058728089904397866,0.197374421768707,0.0
1,6865,6865,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.95415181563249,0.6994905757292498,695.0507561051439,9.378275555555556,0.0,0.0,0.05792572348571914,0.19139337868480766,0.0
1,6866,6866,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.082206073123,0.6898022897013666,685.4239637469727,9.378275555555556,0.0,0.0,0.057123423930908634,0.19139337868480766,0.0
1,6867,6867,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.2103329927587,0.6801148110306524,675.797973621498,9.378275555555556,0.0,0.0,0.056321191234394365,0.19139337868480766,0.0
1,6868,6868,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.31144820713473,0.670127202301497,665.8737584286849,9.671346666666667,0.0,0.0,0.055494104377755225,0.197374421768707,0.0
1,6869,6869,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.35846960587673,0.6595385511764082,655.3523157874403,10.25748888888889,0.0,0.0,0.054617244419321635,0.2093365079365075,0.0
1,6870,6870,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.32431733545297,0.648047970393922,643.9346682335358,11.136702222222223,0.0,0.0,0.05366569449400249,0.2272796371882091,0.0
1,6871,6871,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.23608252168563,0.6359564724631737,631.9199176838966,11.722844444444446,0.0,0.0,0.05266438183881129,0.23924172335600957,0.0
1,6872,6872,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.17502275550248,0.6241669195055832,620.2051955966521,11.429773333333335,0.0,0.0,0.051688073639190944,0.23326068027210844,0.0
1,6873,6873,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.11405141096654,0.6123783490107393,608.4914497362481,11.429773333333335,0.0,0.0,0.05071184679858722,0.23326068027210844,0.0
1,6874,6874,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.0531684807093,0.6005907608967699,596.7786800213325,11.429773333333335,0.0,0.0,0.04973570131022023,0.23326068027210844,0.0
1,6875,6875,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.1678587050389,0.6463095411670989,642.2072731971139,10.843631111111112,57.7010659325587,0.0,0.05352173291083539,1.375319912755483,1.2
1,6876,6876,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.2555837175832,0.6917287079731467,687.3381546207805,11.136702222222223,57.70627166960021,0.0,0.0572829531311593,1.3814050705802143,1.2
1,6877,6877,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3971368090759,0.737745964545288,733.0633296040262,10.55056,57.70627166960021,0.0,0.061093701942164035,1.3694429844124139,1.2
1,6878,6878,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.49781978980056,0.7277535532200062,723.1343422982145,9.671346666666667,0.0,0.0,0.060266217376299246,0.197374421768707,0.0
1,6879,6879,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.43607154551177,0.7159563505056861,711.4120190089187,11.429773333333335,0.0,0.0,0.05928927569038409,0.23326068027210844,0.0
1,6880,6880,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.48274922564224,0.7053638802849137,700.8867815126257,10.25748888888889,0.0,0.0,0.05841209946767445,0.2093365079365075,0.0
1,6881,6881,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.52950634929937,0.694772292769993,690.3624211194574,10.25748888888889,0.0,0.0,0.05753499634298336,0.2093365079365075,0.0
1,6882,6882,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.6034272712126,0.6844825252356956,680.137964989504,9.96441777777778,0.0,0.0,0.05668288732306892,0.20335546485260814,0.0
1,6883,6883,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.6503410050326,0.6738926778336957,669.6153336643792,10.25748888888889,0.0,0.0,0.055805928299389886,0.2093365079365075,0.0
1,6884,6884,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.69733416270813,0.6633037129189793,659.0935792251983,10.25748888888889,0.0,0.0,0.05492904235562949,0.2093365079365075,0.0
1,6885,6885,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.74440673762052,0.6527156304180057,648.5727015988872,10.25748888888889,0.0,0.0,0.05405222948569774,0.2093365079365075,0.0
1,6886,6886,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.8186430845014,0.6424293676055709,638.3517279455605,9.96441777777778,0.0,0.0,0.053200410696354734,0.20335546485260814,0.0
1,6887,6887,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.89295657835336,0.632143961981704,628.1316060400383,9.96441777777778,0.0,0.0,0.05234866289191084,0.20335546485260814,0.0
1,6888,6888,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.02151593544698,0.622461288171633,618.5103902777058,9.378275555555556,0.0,0.0,0.05154682809214983,0.19139337868480766,0.0
1,6889,6889,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.12306355124443,0.6124784839027159,608.5909490501714,9.671346666666667,0.0,0.0,0.05072013909910588,0.197374421768707,0.0
1,6890,6890,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.2246860380739,0.6024965115341545,598.6723344427393,9.671346666666667,0.0,0.0,0.04989351899681133,0.197374421768707,0.0
1,6891,6891,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.44769941467268,0.6494188823852519,645.296878746714,9.671346666666667,57.7010659325587,0.0,0.053779221497350954,1.351395740419882,1.2
1,6892,6892,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.64373855255678,0.696041539472853,691.6236116359802,9.96441777777778,57.70627166960021,0.0,0.05764010431169098,1.3574808982446134,1.2
1,6893,6893,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.83942802051268,0.74266031133903,737.9464839641722,9.96441777777778,57.70627166960021,0.0,0.061500665385796495,1.3574808982446134,1.2
1,6894,6894,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.8588210595872,0.7317646784398578,727.1200080292841,10.55056,0.0,0.0,0.06059838386776265,0.21531755102040862,0.0
1,6895,6895,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.87829581590844,0.7208699535100938,716.2944343007239,10.55056,0.0,0.0,0.059696177539855316,0.21531755102040862,0.0
1,6896,6896,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.87076792131694,0.7096751991257436,705.1707354701256,10.843631111111112,0.0,0.0,0.05876912538295904,0.22129859410430797,0.0
1,6897,6897,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.89040834873302,0.6987823149859225,694.346990847612,10.55056,0.0,0.0,0.057867071493258766,0.21531755102040862,0.0
1,6898,6898,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.0997210022283,0.689996900024759,685.617338836092,8.499062222222223,0.0,0.0,0.05713953986466306,0.17345024943310605,0.0
1,6899,6899,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.03825593283847,0.678202843698205,673.8981419637514,11.429773333333335,0.0,0.0,0.05616285873520722,0.23326068027210844,0.0
1,6900,6900,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.03104804157053,0.6670116449063391,662.7779761575144,10.843631111111112,0.0,0.0,0.05523610102154467,0.22129859410430797,0.0
1,6901,6901,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.1593458910422,0.6573260654560245,653.1538731976722,9.378275555555556,0.0,0.0,0.054434025601939516,0.19139337868480766,0.0
1,6902,6902,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.3148007437095,0.647942230485661,643.829599479592,9.085204444444445,0.0,0.0,0.05365693803480224,0.18541233560090653,0.0
1,6903,6903,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.47032597513908,0.6385591775015452,634.5061027843218,9.085204444444445,0.0,0.0,0.05287991522496222,0.18541233560090653,0.0
1,6904,6904,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.5446684954168,0.6282740943935201,624.2863013475629,9.96441777777778,0.0,0.0,0.05202819412847429,0.20335546485260814,0.0
1,6905,6905,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.51075070841893,0.6167861189824325,612.8712426281952,11.136702222222223,0.0,0.0,0.051076859957346045,0.2272796371882091,0.0
1,6906,6906,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.80193141743345,0.6089103490825939,605.0454619619067,7.61984888888889,0.0,0.0,0.050424657218260414,0.15550712018140622,0.0
1,6907,6907,6.7406355555555555,0.0,6.7406355555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.17442427877143,0.6019380475419046,598.1174151435534,6.7406355555555555,0.0,0.0,0.049847271867951785,0.1375639909297055,0.0
1,6908,6908,6.447564444444445,57.7010659325587,6.447564444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6953698186972,0.6521707757633024,648.031305255807,6.447564444444445,57.7010659325587,0.0,0.05400710936376423,1.2856042664969802,1.2
1,6909,6909,6.7406355555555555,57.70627166960021,6.7406355555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.18931629222806,0.7021035143580896,697.6471098412011,6.7406355555555555,57.70627166960021,0.0,0.05814210432879416,1.2916894243217107,1.2
1,6910,6910,6.447564444444445,57.70627166960021,6.447564444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.70997263156917,0.7523330292396575,747.5578070093952,6.447564444444445,57.70627166960021,0.0,0.06230167572375992,1.2857083812378105,1.2
1,6911,6911,6.7406355555555555,0.0,6.7406355555555555,0.0,166.83846989496578,0.0,0.0,0.0,157.081389822806,0.7453487758089552,740.6178841622881,6.7406355555555555,0.0,0.0,0.061723300621909165,0.1375639909297055,0.0
1,6912,6912,6.447564444444445,0.0,6.447564444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.47994375729323,0.7386660417477026,733.977566875267,6.447564444444445,0.0,0.0,0.06116989473083315,0.13158294784580526,0.0
1,6913,6913,6.447564444444445,0.0,6.447564444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.87854781228594,0.731983864580955,727.3378029480199,6.447564444444445,0.0,0.0,0.060616534956914735,0.13158294784580526,0.0
1,6914,6914,6.7406355555555555,0.0,6.7406355555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.25011762225768,0.7250013069139742,720.3995651012511,6.7406355555555555,0.0,0.0,0.06003830028346122,0.1375639909297055,0.0
1,6915,6915,6.7406355555555555,0.0,6.7406355555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.62173980141193,0.7180193311267992,713.4619054409696,6.7406355555555555,0.0,0.0,0.0594601137962305,0.1375639909297055,0.0
1,6916,6916,6.447564444444445,0.0,6.447564444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.02049870673432,0.71133887451927,706.8238511521754,6.447564444444445,0.0,0.0,0.058906896504056616,0.13158294784580526,0.0
1,6917,6917,6.7406355555555555,0.0,6.7406355555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.39222335413152,0.7043580372681278,699.8873228013897,6.7406355555555555,0.0,0.0,0.058328804300474185,0.1375639909297055,0.0
1,6918,6918,7.326777777777778,0.0,7.326777777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.70983163510863,0.6967759070567624,692.3533180282689,7.326777777777778,0.0,0.0,0.057700918245542875,0.14952607709750598,0.0
1,6919,6919,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,151.97332805936284,0.6885925339929204,684.2218866225148,7.912920000000001,0.0,0.0,0.0570232424887503,0.16148816326530646,0.0
1,6920,6920,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,151.26397022026478,0.6807107802251643,676.3901600692268,7.61984888888889,0.0,0.0,0.056370544217787054,0.15550712018140622,0.0
1,6921,6921,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,150.5817558556697,0.6731306206185524,668.8581133930004,7.326777777777778,0.0,0.0,0.05574282135119596,0.14952607709750598,0.0
1,6922,6922,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.8183452582225,0.6646482806469167,660.4296126877838,8.20599111111111,0.0,0.0,0.055040387756295016,0.1674692063492067,0.0
1,6923,6923,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,149.05499827832506,0.6561666475369452,652.001814357626,8.20599111111111,0.0,0.0,0.054338012697526965,0.1674692063492067,0.0
1,6924,6924,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.3187992720257,0.6479866585780633,643.8737455771778,7.912920000000001,0.0,0.0,0.05366061718286339,0.16148816326530646,0.0
1,6925,6925,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.60974597699325,0.6401082886332583,636.0453813689769,7.61984888888889,0.0,0.0,0.053008199130675636,0.15550712018140622,0.0
1,6926,6926,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.9007517697354,0.6322305752192822,628.21766952446,7.61984888888889,0.0,0.0,0.05235583544665889,0.15550712018140622,0.0
1,6927,6927,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,146.1647322839784,0.6240525809330933,620.0915827560813,7.912920000000001,0.0,0.0,0.0516786051134329,0.16148816326530646,0.0
1,6928,6928,7.326777777777778,0.0,7.326777777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.482942855878,0.6164771428430891,612.5642276279642,7.326777777777778,0.0,0.0,0.05105127324176717,0.14952607709750598,0.0
1,6929,6929,7.61984888888889,0.0,7.61984888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.77412588221358,0.6086013986912621,604.738472546259,7.61984888888889,0.0,0.0,0.05039907263490783,0.15550712018140622,0.0
1,6930,6930,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,144.03828361528056,0.6004253735031173,596.6143423776285,7.912920000000001,0.0,0.0,0.049722005365249476,0.16148816326530646,0.0
1,6931,6931,7.912920000000001,57.7010659325587,7.912920000000001,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.42381869351297,0.649153541039033,645.033221580035,7.912920000000001,57.7010659325587,0.0,0.053757248235689226,1.3155094819164814,1.2
1,6932,6932,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8094503509053,0.6978827816767256,693.4531670730069,7.912920000000001,57.70627166960021,0.0,0.0577925799710815,1.3156135966573117,1.2
1,6933,6933,7.912920000000001,57.70627166960021,7.912920000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.19471653899285,0.746607961544365,741.8690775705209,7.912920000000001,57.70627166960021,0.0,0.06182757542882914,1.3156135966573117,1.2
1,6934,6934,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,156.45783922283843,0.7384204358093158,733.7335198514717,7.912920000000001,0.0,0.0,0.061149555783937964,0.16148816326530646,0.0
1,6935,6935,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,155.721023313127,0.7302335923680778,725.5986400955657,7.912920000000001,0.0,0.0,0.060471592640683865,0.16148816326530646,0.0
1,6936,6936,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.95718444339167,0.7217464938154629,717.1654110131238,8.20599111111111,0.0,0.0,0.059768764981508786,0.1674692063492067,0.0
1,6937,6937,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.16632486554573,0.7129591651727303,708.4338574665901,8.499062222222223,0.0,0.0,0.05904107487845572,0.17345024943310605,0.0
1,6938,6938,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.32136246996515,0.7035706941107239,699.1049770831543,9.085204444444445,0.0,0.0,0.0582636033905454,0.18541233560090653,0.0
1,6939,6939,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.47647048791754,0.694183005421306,689.776874106417,9.085204444444445,0.0,0.0,0.05748619669192575,0.18541233560090653,0.0
1,6940,6940,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.65873327488484,0.6850970363876092,680.7485757047767,8.792133333333334,0.0,0.0,0.05673377579004723,0.17943129251700718,0.0
1,6941,6941,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.81397984527013,0.6757108871696681,671.4220024281543,9.085204444444445,0.0,0.0,0.05595649657706095,0.18541233560090653,0.0
1,6942,6942,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.9963811731243,0.6666264574791589,662.3952335991538,8.792133333333334,0.0,0.0,0.055204203150192005,0.17943129251700718,0.0
1,6943,6943,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.17885063420115,0.6575427848244574,653.3692170008891,8.792133333333334,0.0,0.0,0.05445197241444196,0.17943129251700718,0.0
1,6944,6944,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,148.36138822282294,0.648459869142477,644.3439525706742,8.792133333333334,0.0,0.0,0.053699804364586566,0.17943129251700718,0.0
1,6945,6945,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.57107829466204,0.6396786477184672,635.6184674790106,8.499062222222223,0.0,0.0,0.052972620008251585,0.17345024943310605,0.0
1,6946,6946,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.78083422566183,0.6308981580629093,626.8937095111047,8.499062222222223,0.0,0.0,0.05224549625061295,0.17345024943310605,0.0
1,6947,6947,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.99065601033405,0.6221184001148228,618.1696786063628,8.499062222222223,0.0,0.0,0.05151843308662079,0.17345024943310605,0.0
1,6948,6948,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.17345928184113,0.6130384364649015,609.1473474710141,8.792133333333334,0.0,0.0,0.05076650949837604,0.17943129251700718,0.0
1,6949,6949,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.38341501442534,0.604260166826948,600.4247954297755,8.499062222222223,0.0,0.0,0.0500395695832799,0.17345024943310605,0.0
1,6950,6950,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.68766824765862,0.6520852027517623,647.9462753948811,8.792133333333334,57.7010659325587,0.0,0.05400002295148606,1.3334526111681821,1.2
1,6951,6951,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9920248335389,0.699911387039321,695.4688964338219,8.792133333333334,57.70627166960021,0.0,0.05796057141710325,1.3335567259090124,1.2
1,6952,6952,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.29602272303703,0.7477335858115224,742.9875572543427,8.792133333333334,57.70627166960021,0.0,0.06192078983701498,1.3335567259090124,1.2
1,6953,6953,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,156.47788388065138,0.7386431542294597,733.9548246291067,8.792133333333334,0.0,0.0,0.06116799938570771,0.17943129251700718,0.0
1,6954,6954,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.6327288551529,0.7292525428350319,724.6238174984073,9.085204444444445,0.0,0.0,0.06039035065408845,0.18541233560090653,0.0
1,6955,6955,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.7876442592398,0.7198627139915535,715.2935879516355,9.085204444444445,0.0,0.0,0.059612766726530174,0.18541233560090653,0.0
1,6956,6956,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.9967988097426,0.711075542330473,706.5621903903568,8.499062222222223,0.0,0.0,0.058885089623331686,0.17345024943310605,0.0
1,6957,6957,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.20601926403276,0.7022891029336974,697.8315204455416,8.499062222222223,0.0,0.0,0.05815747315989179,0.17345024943310605,0.0
1,6958,6958,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.38822125526872,0.6932024583918747,688.802550823373,8.792133333333334,0.0,0.0,0.05740499631830761,0.17943129251700718,0.0
1,6959,6959,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.57049139633872,0.6841165710704303,679.7743336153396,8.792133333333334,0.0,0.0,0.0566525821831269,0.17943129251700718,0.0
1,6960,6960,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.75282968156364,0.6750314409062628,670.7468687587402,8.792133333333334,0.0,0.0,0.05590023074912411,0.17943129251700718,0.0
1,6961,6961,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.9352361052648,0.6659470678362756,661.7201561908788,8.792133333333334,0.0,0.0,0.055147942011074154,0.17943129251700718,0.0
1,6962,6962,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.11771066176397,0.6568634517973775,652.6941958490647,8.792133333333334,0.0,0.0,0.054395715963752374,0.17943129251700718,0.0
1,6963,6963,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,148.2731689840337,0.6474796553781523,643.3699604374303,9.085204444444445,0.0,0.0,0.05361863158908495,0.18541233560090653,0.0
1,6964,6964,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,147.42869768477658,0.6380966409419622,634.0465020454136,9.085204444444445,0.0,0.0,0.05284161197144876,0.18541233560090653,0.0
1,6965,6965,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.557212396778,0.6284134710753111,624.4247933750806,9.378275555555556,0.0,0.0,0.05203973609259777,0.19139337868480766,0.0
1,6966,6966,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.49620920310525,0.6166245467011696,612.7106958815284,11.429773333333335,0.0,0.0,0.05106347994678961,0.23326068027210844,0.0
1,6967,6967,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.43529442636535,0.6048366047373926,600.9975745627673,11.429773333333335,0.0,0.0,0.050087305155660254,0.23326068027210844,0.0
1,6968,6968,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4416153614672,0.64935128179408,645.2297072312748,12.015915555555555,57.7010659325587,0.0,0.053773623404556624,1.399244085091084,1.2
1,6969,6969,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.5293175609568,0.6947701951217421,690.3603367854386,11.136702222222223,57.70627166960021,0.0,0.05753482263400605,1.3814050705802143,1.2
1,6970,6970,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6166791185964,0.7401853235399601,735.4872054538062,11.136702222222223,57.70627166960021,0.0,0.06129570843018636,1.3814050705802143,1.2
1,6971,6971,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.60900635872966,0.7289889595414407,724.3619072256117,10.843631111111112,0.0,0.0,0.06036852297904923,0.22129859410430797,0.0
1,6972,6972,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.62850193294264,0.718094465921585,713.5365633387852,10.55056,0.0,0.0,0.05946633580621594,0.21531755102040862,0.0
1,6973,6973,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.6751635772075,0.7075018175245279,703.0111487971313,10.25748888888889,0.0,0.0,0.05858914482849665,0.2093365079365075,0.0
1,6974,6974,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.69482030498563,0.6966091144998402,692.1875841401738,10.55056,0.0,0.0,0.057687105937175916,0.21531755102040862,0.0
1,6975,6975,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.76872745073587,0.6863191938970653,681.962975913302,9.96441777777778,0.0,0.0,0.05683498424146196,0.20335546485260814,0.0
1,6976,6976,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.84271177089065,0.6760301307876739,671.7392197371157,9.96441777777778,0.0,0.0,0.0559829335558893,0.20335546485260814,0.0
1,6977,6977,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.91677325901875,0.6657419251002084,661.5163155406108,9.96441777777778,0.0,0.0,0.05513095387454045,0.20335546485260814,0.0
1,6978,6978,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.9096588246403,0.6545517647182256,650.3971815532425,10.843631111111112,0.0,0.0,0.05420428215294962,0.22129859410430797,0.0
1,6979,6979,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.90262831646473,0.643362536849608,639.2789741603731,10.843631111111112,0.0,0.0,0.05327768765400226,0.22129859410430797,0.0
1,6980,6980,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.94985045019763,0.6327761161133069,628.7597477511507,10.25748888888889,0.0,0.0,0.052401012396962314,0.2093365079365075,0.0
1,6981,6981,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.99715198208605,0.6221905775787339,618.2413979441292,10.25748888888889,0.0,0.0,0.051524410196193776,0.2093365079365075,0.0
1,6982,6982,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.12578598956267,0.6125087332173631,608.6210063658046,9.378275555555556,0.0,0.0,0.05072264408415741,0.19139337868480766,0.0
1,6983,6983,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.20032388817256,0.6022258209796951,598.4033620204141,9.96441777777778,0.0,0.0,0.049871102760264525,0.20335546485260814,0.0
1,6984,6984,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4233392949505,0.6491482143883387,645.0279287387574,9.671346666666667,57.7010659325587,0.0,0.05375680712882385,1.351395740419882,1.2
1,6985,6985,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61938046284456,0.6957708940316062,691.3546840405241,9.96441777777778,57.70627166960021,0.0,0.05761769181102794,1.3574808982446134,1.2
1,6986,6986,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8150719606413,0.7423896884515699,737.6775787793491,9.96441777777778,57.70627166960021,0.0,0.061478254752841834,1.3574808982446134,1.2
1,6987,6987,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.83446702938744,0.731494078104305,726.8511252532264,10.55056,0.0,0.0,0.060575975102360735,0.21531755102040862,0.0
1,6988,6988,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.8539438152112,0.7205993757245689,716.0255739315642,10.55056,0.0,0.0,0.059673770641850504,0.21531755102040862,0.0
1,6989,6989,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.73808050455412,0.7082008944950459,703.7057885732679,12.015915555555555,0.0,0.0,0.0586470363007974,0.24522276643990892,0.0
1,6990,6990,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,152.51397273710734,0.6945996970789704,690.1909209310229,13.1882,0.0,0.0,0.057520703469541044,0.2691469387755099,0.0
1,6991,6991,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.20871389459197,0.6800968210510219,675.7800978282016,14.067413333333334,0.0,0.0,0.0563197014608052,0.2870900680272115,0.0
1,6992,6992,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.95773254634628,0.6661970282927363,661.9685300936699,13.481271111111111,0.0,0.0,0.055168641561269265,0.275127981859411,0.0
1,6993,6993,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.78810853059548,0.6532012058955052,649.0551950226625,12.602057777777778,0.0,0.0,0.05409244062194037,0.2571848526077094,0.0
1,6994,6994,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,147.69983506756185,0.641109278528465,637.0400177624575,11.722844444444446,0.0,0.0,0.053091092404571834,0.23924172335600957,0.0
1,6995,6995,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.6929053780327,0.6299211708670299,625.9229234665708,10.843631111111112,0.0,0.0,0.05216459067143684,0.22129859410430797,0.0
1,6996,6996,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.65897523796127,0.6184330581995696,614.5077283620265,11.136702222222223,0.0,0.0,0.05121324513393003,0.2272796371882091,0.0
1,6997,6997,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.62513125873483,0.6069459028748315,603.0934845237408,11.136702222222223,0.0,0.0,0.050261978875218,0.2272796371882091,0.0
1,6998,6998,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7397738194996,0.6526641535499956,648.5215514658136,10.843631111111112,57.7010659325587,0.0,0.05404796661936941,1.375319912755483,1.2
1,6999,6999,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.85453553380074,0.6983837281533417,693.9509339328066,10.843631111111112,57.70627166960021,0.0,0.05783406399973386,1.3754240274963132,1.2
1,7000,7000,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.99603871264213,0.744400430140468,739.6755578511096,10.55056,57.70627166960021,0.0,0.06164476688483286,1.3694429844124139,1.2
1,7001,7001,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.0154187008256,0.7335046522313956,728.8489378267309,10.55056,0.0,0.0,0.06074247335834077,0.21531755102040862,0.0
1,7002,7002,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.00779604599367,0.7223088449554852,717.7241927875053,10.843631111111112,0.0,0.0,0.05981533401012629,0.22129859410430797,0.0
1,7003,7003,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.97317299836658,0.7108130333151842,706.3013475771843,11.136702222222223,0.0,0.0,0.05886335091067458,0.2272796371882091,0.0
1,7004,7004,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.9657205306765,0.6996191170075168,695.1784815038129,10.843631111111112,0.0,0.0,0.057936368155997404,0.22129859410430797,0.0
1,7005,7005,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.93126765600903,0.688125196177878,683.7575151027655,11.136702222222223,0.0,0.0,0.056984541637033544,0.2272796371882091,0.0
1,7006,7006,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.95106970844722,0.677234107871636,672.9355549152825,10.55056,0.0,0.0,0.056082636462645434,0.21531755102040862,0.0
1,7007,7007,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.97095344404775,0.666343927156086,662.1144965578152,10.55056,0.0,0.0,0.05518080644702184,0.21531755102040862,0.0
1,7008,7008,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.99091885600362,0.6554546539555957,651.294339955211,10.55056,0.0,0.0,0.05427905158389957,0.21531755102040862,0.0
1,7009,7009,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.0109659375085,0.6445662881945388,640.4750850323236,10.55056,0.0,0.0,0.05337737186701588,0.21531755102040862,0.0
1,7010,7010,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.03109468175654,0.6336788297972951,629.6567317140131,10.55056,0.0,0.0,0.0524757672901086,0.21531755102040862,0.0
1,7011,7011,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.1054738046421,0.6233941533849121,619.4373343915101,9.96441777777778,0.0,0.0,0.051624079872615226,0.20335546485260814,0.0
1,7012,7012,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.1799300626007,0.6131103340288968,609.2187886854507,9.96441777777778,0.0,0.0,0.05077246342907332,0.20335546485260814,0.0
1,7013,7013,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.17321036515528,0.6019245596128366,598.1040128253203,10.843631111111112,0.0,0.0,0.04984615491501961,0.22129859410430797,0.0
1,7014,7014,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.15246877924588,0.6461385419916208,642.0373593907905,12.308986666666668,57.7010659325587,0.0,0.053507572246919786,1.405225128174985,1.2
1,7015,7015,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.15894199023475,0.6906549110026085,686.2711732743944,12.015915555555555,57.70627166960021,0.0,0.05719403060875027,1.3993481998319142,1.2
1,7016,7016,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.1650813284561,0.7351675703161786,730.5013010068415,12.015915555555555,57.70627166960021,0.0,0.060880181765717266,1.3993481998319142,1.2
1,7017,7017,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.21161492443798,0.724573499160422,719.9744727370486,10.25748888888889,0.0,0.0,0.06000287296750134,0.2093365079365075,0.0
1,7018,7018,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.28531233730328,0.7142812481922587,709.747548936127,9.96441777777778,0.0,0.0,0.05915055829120152,0.20335546485260814,0.0
1,7019,7019,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.3320025807011,0.7036889175633457,699.2224501456734,10.25748888888889,0.0,0.0,0.05827339362827514,0.2093365079365075,0.0
1,7020,7020,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.4058566279284,0.6933984069769822,688.9972556799678,9.96441777777778,0.0,0.0,0.057421223075253595,0.20335546485260814,0.0
1,7021,7021,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.5068722153348,0.6834096912814979,679.0719405469831,9.671346666666667,0.0,0.0,0.05659404454929437,0.197374421768707,0.0
1,7022,7022,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.60796271810892,0.6734218079789882,669.1474525235928,9.671346666666667,0.0,0.0,0.05576693495487898,0.197374421768707,0.0
