Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7023,7023,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.6820437686581,0.6631338196517568,658.9247643076891,9.96441777777778,0.0,0.0,0.05491497327341354,0.20335546485260814,0.0
1,7024,7024,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,148.78328634046946,0.6531476260052163,649.0019552156522,9.671346666666667,0.0,0.0,0.054088003601604484,0.197374421768707,0.0
1,7025,7025,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.88460380873317,0.6431622645414796,639.0799730243729,9.671346666666667,0.0,0.0,0.05326110284393474,0.197374421768707,0.0
1,7026,7026,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.98599616720784,0.6331777351911982,629.1588176649428,9.671346666666667,0.0,0.0,0.05243427099466146,0.197374421768707,0.0
1,7027,7027,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.11454777100238,0.62349497523336,619.5375163016416,9.378275555555556,0.0,0.0,0.051632429060891875,0.19139337868480766,0.0
1,7028,7028,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.27025635684635,0.6141139595205151,610.2160439466362,9.085204444444445,0.0,0.0,0.05085557496013302,0.18541233560090653,0.0
1,7029,7029,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.39895093895842,0.6044327882106493,600.5963211478115,9.378275555555556,0.0,0.0,0.05005386458436633,0.19139337868480766,0.0
1,7030,7030,8.792133333333334,57.7010659325587,8.792133333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.70320287753134,0.6522578097503481,648.1177868191073,8.792133333333334,57.7010659325587,0.0,0.054014316761322394,1.3334526111681821,1.2
1,7031,7031,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.95338944615963,0.6994821049573294,695.0423390990651,9.378275555555556,57.70627166960021,0.0,0.057925022010089595,1.345518812076813,1.2
1,7032,7032,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.23030619392364,0.7470034021547073,742.2620082328483,9.085204444444445,57.70627166960021,0.0,0.061860322379602324,1.3395377689929118,1.2
1,7033,7033,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.35800410521597,0.737311156724622,732.6312816036665,9.378275555555556,0.0,0.0,0.061057694941550666,0.19139337868480766,0.0
1,7034,7034,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.56702779239822,0.728522531026647,723.8984392345835,8.499062222222223,0.0,0.0,0.060329897427667596,0.17345024943310605,0.0
1,7035,7035,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.72194867157373,0.7191327630174861,714.5682701360004,9.085204444444445,0.0,0.0,0.059552318537878186,0.18541233560090653,0.0
1,7036,7036,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.90402433535905,0.710044714837323,705.5379057846909,8.792133333333334,0.0,0.0,0.05879972545917917,0.17943129251700718,0.0
1,7037,7037,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.03199943680627,0.7003555492978474,695.9102394973797,9.378275555555556,0.0,0.0,0.05799735307087089,0.19139337868480766,0.0
1,7038,7038,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.10587848429554,0.6900653164921727,685.6853210492282,9.96441777777778,0.0,0.0,0.05714520552122912,0.20335546485260814,0.0
1,7039,7039,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.15275034718113,0.6794750038575681,675.1622274444318,10.25748888888889,0.0,0.0,0.05626820797103357,0.2093365079365075,0.0
1,7040,7040,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.19970163741147,0.6688855737490164,664.6400107641025,10.25748888888889,0.0,0.0,0.05539128350396721,0.2093365079365075,0.0
1,7041,7041,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,149.21964798701788,0.6579960887446432,653.819643701981,10.55056,0.0,0.0,0.05448951110109018,0.21531755102040862,0.0
1,7042,7042,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.29384473046133,0.6477093858940146,643.598232803479,9.96441777777778,0.0,0.0,0.05363765587161256,0.20335546485260814,0.0
1,7043,7043,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.31394990147663,0.6368216655719627,632.7796192228543,10.55056,0.0,0.0,0.05273602960437156,0.21531755102040862,0.0
1,7044,7044,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.38830545309386,0.6265367272565985,622.5599616597256,9.96441777777778,0.0,0.0,0.051884320498352,0.20335546485260814,0.0
1,7045,7045,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.46273814174845,0.6162526460194271,612.3411557347271,9.96441777777778,0.0,0.0,0.05103268236809127,0.20335546485260814,0.0
1,7046,7046,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.51016359966258,0.6056684844406952,601.8241741437068,10.25748888888889,0.0,0.0,0.05015619419482514,0.2093365079365075,0.0
1,7047,7047,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.67898446376506,0.6519887162640562,647.8504013280088,10.25748888888889,57.7010659325587,0.0,0.05399203278006575,1.3633578265876825,1.2
1,7048,7048,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.84791996654533,0.6983102218505036,693.8778941905443,10.25748888888889,57.70627166960021,0.0,0.057827976847282636,1.3634619413285127,1.2
1,7049,7049,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0165080580337,0.7446278673114854,739.9015514286747,10.25748888888889,57.70627166960021,0.0,0.06166360125249393,1.3634619413285127,1.2
1,7050,7050,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.09005506313787,0.7343339451459763,729.6729670378621,9.96441777777778,0.0,0.0,0.060811148182170364,0.20335546485260814,0.0
1,7051,7051,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.19076363400802,0.7243418181556446,719.7442622622643,9.671346666666667,0.0,0.0,0.05998368716245223,0.197374421768707,0.0
1,7052,7052,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.26446278448086,0.7140495864942318,709.517357645549,9.96441777777778,0.0,0.0,0.0591313740849695,0.20335546485260814,0.0
1,7053,7053,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.41949221074037,0.7046610245637818,700.1883869704316,9.085204444444445,0.0,0.0,0.058353895072125316,0.18541233560090653,0.0
1,7054,7054,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.60167641256407,0.6955741823618231,691.1592209427192,8.792133333333334,0.0,0.0,0.057601401862048436,0.17943129251700718,0.0
1,7055,7055,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.72976004300483,0.6858862227000538,681.5327528791448,9.378275555555556,0.0,0.0,0.05679912933403991,0.19139337868480766,0.0
1,7056,7056,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.91208505584254,0.6768009450649171,672.5051414876067,8.792133333333334,0.0,0.0,0.05604676568777455,0.17943129251700718,0.0
1,7057,7057,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.0944782082625,0.66771642453625,663.4782823970179,8.792133333333334,0.0,0.0,0.0552944647384797,0.17943129251700718,0.0
1,7058,7058,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.22277077188696,0.6580307863542996,653.8541210783224,9.378275555555556,0.0,0.0,0.05449238445523147,0.19139337868480766,0.0
1,7059,7059,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.35113597779778,0.6483459553088643,644.2307617730701,9.378275555555556,0.0,0.0,0.053690371012006834,0.19139337868480766,0.0
1,7060,7060,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,147.5337425426409,0.6392638060293435,635.2062588807909,8.792133333333334,0.0,0.0,0.05293826642893498,0.17943129251700718,0.0
1,7061,7061,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.66224850090418,0.6295805388989353,625.584453564055,9.378275555555556,0.0,0.0,0.052136382495545884,0.19139337868480766,0.0
1,7062,7062,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.76374272232118,0.6195971413591242,615.6644228312467,9.671346666666667,0.0,0.0,0.05130964437296831,0.197374421768707,0.0
1,7063,7063,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.89239618056948,0.6099155131174385,606.0442460008483,9.378275555555556,0.0,0.0,0.05050789615808387,0.19139337868480766,0.0
1,7064,7064,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.11535391465634,0.656837265718404,652.6681759788598,9.671346666666667,57.7010659325587,0.0,0.05439354746052671,1.351395740419882,1.2
1,7065,7065,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.39259049871464,0.704362116652385,699.8913762929031,9.085204444444445,57.70627166960021,0.0,0.058329142119585224,1.3395377689929118,1.2
1,7066,7066,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.66947064639095,0.7518830071821216,747.1106413402536,9.085204444444445,57.70627166960021,0.0,0.06226440881242217,1.3395377689929118,1.2
1,7067,7067,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.79713196064557,0.742190355118284,737.4795106583127,9.378275555555556,0.0,0.0,0.061461747700501106,0.19139337868480766,0.0
1,7068,7068,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.92486596979066,0.7324985107754517,727.8491825705954,9.378275555555556,0.0,0.0,0.06065915347700604,0.19139337868480766,0.0
1,7069,7069,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.05267266776832,0.7228074740863146,718.2196570102187,9.378275555555556,0.0,0.0,0.059856626136362924,0.19139337868480766,0.0
1,7070,7070,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.18055204852115,0.7131172449835683,708.5909339103054,9.378275555555556,0.0,0.0,0.059054165672998205,0.19139337868480766,0.0
1,7071,7071,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,153.33558846734198,0.7037287607482443,699.2620404371659,9.085204444444445,0.0,0.0,0.05827669309418834,0.18541233560090653,0.0
1,7072,7072,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.4906952997946,0.6943410588866065,689.9339243718158,9.085204444444445,0.0,0.0,0.05749928530476004,0.18541233560090653,0.0
1,7073,7073,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.64587254001117,0.6849541393334573,680.6065856494712,9.085204444444445,0.0,0.0,0.05672194229931421,0.18541233560090653,0.0
1,7074,7074,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.80112018212438,0.6755680020236041,671.2800242053535,9.085204444444445,0.0,0.0,0.05594466407245216,0.18541233560090653,0.0
1,7075,7075,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.98352258161714,0.6664835842401905,662.2532672078715,8.792133333333334,0.0,0.0,0.05519237163162526,0.17943129251700718,0.0
1,7076,7076,8.792133333333334,0.0,8.792133333333334,0.0,166.82792978670705,0.0,0.0,0.0,149.1659931142433,0.657399923491592,653.2272624401394,8.792133333333334,0.0,0.0,0.0544401418818351,0.17943129251700718,0.0
1,7077,7077,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.3756161356748,0.6486179570630531,644.5010370726534,8.499062222222223,0.0,0.0,0.05371289583070701,0.17345024943310605,0.0
1,7078,7078,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.58530502185448,0.63983672246505,635.7755388906147,8.499062222222223,0.0,0.0,0.05298571038341651,0.17345024943310605,0.0
1,7079,7079,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.7950597672937,0.6310562196365966,627.0507678334245,8.499062222222223,0.0,0.0,0.052258585534913284,0.17345024943310605,0.0
1,7080,7080,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.0048803665041,0.6222764485167123,618.3267238404891,8.499062222222223,0.0,0.0,0.05153152128014744,0.17345024943310605,0.0
1,7081,7081,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.21476681399793,0.6134974090444213,609.6034068512197,8.499062222222223,0.0,0.0,0.05080451761406948,0.17345024943310605,0.0
1,7082,7082,8.499062222222223,0.0,8.499062222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.42471910428776,0.6047191011587529,600.8808168050327,8.499062222222223,0.0,0.0,0.050077574531630364,0.17345024943310605,0.0
1,7083,7083,8.499062222222223,57.7010659325587,8.499062222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.75605325686328,0.6528450361873699,648.7012860015393,8.499062222222223,57.7010659325587,0.0,0.05406294574560708,1.327471568084281,1.2
1,7084,7084,8.499062222222223,57.70627166960021,8.499062222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.08748850534255,0.7009720945038059,696.5228713561116,8.499062222222223,57.70627166960021,0.0,0.05804840998050768,1.3275756828251113,1.2
1,7085,7085,8.792133333333334,57.70627166960021,8.792133333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3914784395347,0.7487942048837186,744.041444345389,8.792133333333334,57.70627166960021,0.0,0.062008621080539124,1.3335567259090124,1.2
1,7086,7086,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,156.60041600385574,0.7400046222650637,735.3076511294108,8.499062222222223,0.0,0.0,0.061280744322811144,0.17345024943310605,0.0
1,7087,7087,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.78233512869667,0.7309148347632966,726.2755584963519,8.792133333333334,0.0,0.0,0.060528007208630046,0.17943129251700718,0.0
1,7088,7088,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.9372380655942,0.7215248673954909,716.9451913044969,9.085204444444445,0.0,0.0,0.05975041180969221,0.18541233560090653,0.0
1,7089,7089,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.95678962049826,0.7106309957833139,706.1204654773304,10.55056,0.0,0.0,0.05884827614612304,0.21531755102040862,0.0
1,7090,7090,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.9764228794394,0.6997380319937713,695.2966417106495,10.55056,0.0,0.0,0.057946215660525845,0.21531755102040862,0.0
1,7091,7091,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.02322219695873,0.6891469132995415,684.7727471624646,10.25748888888889,0.0,0.0,0.05706915135948534,0.2093365079365075,0.0
1,7092,7092,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.07010094786824,0.6785566771985362,674.2497296054921,10.25748888888889,0.0,0.0,0.056192160147136606,0.2093365079365075,0.0
1,7093,7093,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.11705912554854,0.667967323617206,663.7275889666494,10.25748888888889,0.0,0.0,0.0553152420173889,0.2093365079365075,0.0
1,7094,7094,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.16409672338068,0.6573788524820076,653.2063251728598,10.25748888888889,0.0,0.0,0.054438396964152,0.2093365079365075,0.0
1,7095,7095,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.23829809609606,0.6470922010677341,642.9849653842352,9.96441777777778,0.0,0.0,0.053586545994185796,0.20335546485260814,0.0
1,7096,7096,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.31257661869708,0.6368064068744119,632.7644573755931,9.96441777777778,0.0,0.0,0.05273476601180041,0.20335546485260814,0.0
1,7097,7097,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.38693228475452,0.6265214698306059,622.5448010759517,9.96441777777778,0.0,0.0,0.05188305701108023,0.20335546485260814,0.0
1,7098,7098,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.48844944918955,0.6165383272132172,612.6250236475174,9.671346666666667,0.0,0.0,0.0510563399989597,0.197374421768707,0.0
1,7099,7099,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.59004148719418,0.6065560165243798,602.7060728672021,9.671346666666667,0.0,0.0,0.05022969187992351,0.197374421768707,0.0
1,7100,7100,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.84010877885527,0.6537789864317252,649.6293082594904,9.378275555555556,57.7010659325587,0.0,0.05414028737890578,1.3454146973359826,1.2
1,7101,7101,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.09028393865847,0.7010031548739831,696.5537345793281,9.378275555555556,57.70627166960021,0.0,0.05805098213012152,1.345518812076813,1.2
1,7102,7102,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.34010491719837,0.7482233879688708,743.4742505303058,9.378275555555556,57.70627166960021,0.0,0.061961350990107994,1.345518812076813,1.2
1,7103,7103,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.46779367859708,0.7385310408733009,733.8434228809324,9.378275555555556,0.0,0.0,0.06115871513300545,0.19139337868480766,0.0
1,7104,7104,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.56847077124928,0.7285385641249918,723.9143705673476,9.671346666666667,0.0,0.0,0.06033122514937476,0.197374421768707,0.0
1,7105,7105,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.69630716882682,0.718847857431409,714.2851729079712,9.378275555555556,0.0,0.0,0.05952872513609228,0.19139337868480766,0.0
1,7106,7106,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.77004752400507,0.7085560836000564,704.0587232153687,9.96441777777778,0.0,0.0,0.05867644997211174,0.20335546485260814,0.0
1,7107,7107,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.8438650674871,0.6982651674165231,693.8331257269073,9.96441777777778,0.0,0.0,0.05782424583106153,0.20335546485260814,0.0
1,7108,7108,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.9448441541902,0.6882760461576689,683.907407604752,9.671346666666667,0.0,0.0,0.056997033719872664,0.197374421768707,0.0
1,7109,7109,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.01881379795304,0.677986819977256,673.6834893925916,9.96441777777778,0.0,0.0,0.05614496953017681,0.20335546485260814,0.0
1,7110,7110,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.0928606109122,0.6676984512323578,663.4604231736154,9.96441777777778,0.0,0.0,0.05529297634583011,0.20335546485260814,0.0
1,7111,7111,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,149.1128158639375,0.6568090651548611,652.6401544104598,10.55056,0.0,0.0,0.05439121213521625,0.21531755102040862,0.0
1,7112,7112,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.07868406465892,0.6453187118295435,641.2227328700035,11.136702222222223,0.0,0.0,0.053439681045920784,0.2272796371882091,0.0
1,7113,7113,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.09880716572974,0.6344311907303304,630.4043172477066,10.55056,0.0,0.0,0.05253807127658192,0.21531755102040862,0.0
1,7114,7114,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.1190119232088,0.6235445769245422,619.5868031600448,10.55056,0.0,0.0,0.051636536641390514,0.21531755102040862,0.0
1,7115,7115,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.16638269164113,0.6129598076849014,609.0692177650725,10.25748888888889,0.0,0.0,0.05075999814693496,0.2093365079365075,0.0
1,7116,7116,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.21383284584277,0.6023759205093642,598.5525088355498,10.25748888888889,0.0,0.0,0.04988353269735393,0.2093365079365075,0.0
1,7117,7117,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.32850968147528,0.6480945520163921,643.9809541922632,10.843631111111112,57.7010659325587,0.0,0.05366955197868683,1.375319912755483,1.2
1,7118,7118,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4974743904874,0.6944163821165267,690.0087695087267,10.25748888888889,57.70627166960021,0.0,0.05750552291930383,1.3634619413285127,1.2
1,7119,7119,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.66609168577378,0.7407343520641531,736.0327491739138,10.25748888888889,57.70627166960021,0.0,0.061341174195675786,1.3634619413285127,1.2
1,7120,7120,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.71258353089257,0.7301398170099175,725.505459950107,10.25748888888889,0.0,0.0,0.06046382698142403,0.2093365079365075,0.0
1,7121,7121,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.786239196374,0.7198471021819333,715.2780752335843,9.96441777777778,0.0,0.0,0.05961147389228972,0.20335546485260814,0.0
1,7122,7122,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.8328876958669,0.7092543077318545,704.7525155659392,10.25748888888889,0.0,0.0,0.05873427081972992,0.2093365079365075,0.0
1,7123,7123,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.8796156413182,0.6986623960146465,694.2278330282664,10.25748888888889,0.0,0.0,0.05785714084742616,0.2093365079365075,0.0
1,7124,7124,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.8993386647576,0.6877704296084179,683.4050003142896,10.55056,0.0,0.0,0.056955162956437176,0.21531755102040862,0.0
1,7125,7125,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.9191433779451,0.6768793708660565,672.5830695030389,10.55056,0.0,0.0,0.05605326023027244,0.21531755102040862,0.0
1,7126,7126,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.96611413542286,0.6662901570602541,662.0610677525381,10.25748888888889,0.0,0.0,0.0551763536755178,0.2093365079365075,0.0
1,7127,7127,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.98607995065447,0.6554008883406051,651.2409156023342,10.55056,0.0,0.0,0.05427459918345981,0.21531755102040862,0.0
1,7128,7128,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.00612743540145,0.644512527060016,640.4216651314763,10.55056,0.0,0.0,0.053372919837609493,0.21531755102040862,0.0
1,7129,7129,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.9991722215083,0.6333241357945366,629.304289031642,10.843631111111112,0.0,0.0,0.05244639461885508,0.22129859410430797,0.0
1,7130,7130,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.01938528189936,0.6224376142433263,618.4868666129983,10.55056,0.0,0.0,0.05154486762338514,0.21531755102040862,0.0
1,7131,7131,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.06676435255181,0.6118529372505758,607.9693728794049,10.25748888888889,0.0,0.0,0.05066833676801441,0.2093365079365075,0.0
1,7132,7132,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.1142228082817,0.6012691423142413,597.4527556036227,10.25748888888889,0.0,0.0,0.049791878956881634,0.2093365079365075,0.0
1,7133,7133,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.25599230610044,0.6472888034011158,643.1803198396209,10.55056,57.7010659325587,0.0,0.05360282688887582,1.3693388696715836,1.2
1,7134,7134,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.28954125147848,0.6921060139053166,687.713065709703,11.722844444444446,57.70627166960021,0.0,0.05731419832566906,1.3933671567480148,1.2
1,7135,7135,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.24150098372857,0.7360166775969841,731.3450188180827,12.602057777777778,57.70627166960021,0.0,0.06095049744296047,1.4113102859997146,1.2
1,7136,7136,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.0984376819577,0.7233159742439746,718.7249296061972,12.308986666666668,0.0,0.0,0.05989873569515769,0.25120380952381005,0.0
1,7137,7137,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.955469635462,0.7106163292829113,706.1058920684126,12.308986666666668,0.0,0.0,0.05884706159416723,0.25120380952381005,0.0
1,7138,7138,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.81259683630353,0.6979177426255947,693.4879061170894,12.308986666666668,0.0,0.0,0.05779547513268518,0.25120380952381005,0.0
1,7139,7139,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.69690363789468,0.6855211515321632,681.1699988977778,12.015915555555555,0.0,0.0,0.05676889731625784,0.24522276643990892,0.0
1,7140,7140,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.71672522066774,0.6746302802296416,670.3482543366451,10.55056,0.0,0.0,0.05586701011222978,0.21531755102040862,0.0
1,7141,7141,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.70954412362582,0.663439379151398,659.2283843543771,10.843631111111112,0.0,0.0,0.05494027705261915,0.22129859410430797,0.0
1,7142,7142,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.72953131969172,0.6525503479965747,648.4084682611232,10.55056,0.0,0.0,0.05403854223361306,0.21531755102040862,0.0
1,7143,7143,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.77668454484103,0.6419631616093446,637.8884810607258,10.25748888888889,0.0,0.0,0.053161803572024824,0.2093365079365075,0.0
1,7144,7144,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.74266408983902,0.6304740454426557,626.4722888263819,11.136702222222223,0.0,0.0,0.052210374933442945,0.2272796371882091,0.0
1,7145,7145,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.84415160995695,0.620490573443966,616.5521841073017,9.671346666666667,0.0,0.0,0.05138363064482889,0.197374421768707,0.0
1,7146,7146,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.89154528341538,0.6099060587046153,606.0348515972505,10.25748888888889,0.0,0.0,0.050507113225873035,0.2093365079365075,0.0
1,7147,7147,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.03325000436118,0.6559250000484574,651.7617006585826,10.55056,57.7010659325587,0.0,0.054318001555011465,1.3693388696715836,1.2
1,7148,7148,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1750716236633,0.7019452402629257,697.4898403463251,10.55056,57.70627166960021,0.0,0.05812899744531421,1.3694429844124139,1.2
1,7149,7149,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.28946372981414,0.7476607081090458,742.9151421225781,10.843631111111112,57.70627166960021,0.0,0.061914754739776486,1.3754240274963132,1.2
1,7150,7150,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.33590362726258,0.7370655958584731,732.3872793660256,10.25748888888889,0.0,0.0,0.06103735972714606,0.2093365079365075,0.0
1,7151,7151,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.32825426535345,0.7258694918372605,721.2622394650051,10.843631111111112,0.0,0.0,0.06011019580506752,0.22129859410430797,0.0
1,7152,7152,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.3477732355742,0.7149752581730466,710.4371538838252,10.55056,0.0,0.0,0.059208030159498735,0.21531755102040862,0.0
1,7153,7153,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.36737391254744,0.7040819323616382,699.6129703931105,10.55056,0.0,0.0,0.058305939694400406,0.21531755102040862,0.0
1,7154,7154,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.38705628946428,0.6931895143273807,688.7896889176866,10.55056,0.0,0.0,0.05740392440350751,0.21531755102040862,0.0
1,7155,7155,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.3797359981666,0.6819970666462957,677.6682821492035,10.843631111111112,0.0,0.0,0.056477063267705935,0.22129859410430797,0.0
1,7156,7156,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.37249965022656,0.6708055516691841,666.5478021646178,10.843631111111112,0.0,0.0,0.05555027937033235,0.22129859410430797,0.0
1,7157,7157,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.3111785159494,0.6590130946216598,654.8301944203331,11.429773333333335,0.0,0.0,0.05457373067925103,0.23326068027210844,0.0
1,7158,7158,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,148.1957771024006,0.6466197455822287,642.5155086769962,12.015915555555555,0.0,0.0,0.053547421341528144,0.24522276643990892,0.0
1,7159,7159,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,147.05338427761984,0.6339264919735538,629.902821924289,12.308986666666668,0.0,0.0,0.05249627651673381,0.25120380952381005,0.0
1,7160,7160,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.91108665224118,0.621234296136013,617.2911862288113,12.308986666666668,0.0,0.0,0.051445219287341554,0.25120380952381005,0.0
1,7161,7161,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.82305294103074,0.6091450326781194,605.2786559693391,11.722844444444446,0.0,0.0,0.05044409167175091,0.23924172335600957,0.0
1,7162,7162,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.91059464697224,0.6545621627441361,650.4075135806091,11.136702222222223,57.7010659325587,0.0,0.05420514322698635,1.381300955839384,1.2
1,7163,7163,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0524264875542,0.7005825165283799,696.1357661172748,10.55056,57.70627166960021,0.0,0.05801614852214975,1.3694429844124139,1.2
1,7164,7164,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.22099753683247,0.7468999726314719,742.1592351994112,10.25748888888889,57.70627166960021,0.0,0.06185175724638813,1.3634619413285127,1.2
1,7165,7165,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.24035877844727,0.736003986427192,731.3324082019202,10.55056,0.0,0.0,0.06094944647069924,0.21531755102040862,0.0
1,7166,7166,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.28688610130837,0.7254098455700928,720.8055106731945,10.25748888888889,0.0,0.0,0.06007213190042457,0.2093365079365075,0.0
1,7167,7167,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.36057724157558,0.7151175249063955,710.5785176191116,9.96441777777778,0.0,0.0,0.05921981145254701,0.20335546485260814,0.0
1,7168,7168,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.40726121289805,0.7045251245877563,700.0533495812678,10.25748888888889,0.0,0.0,0.05834264101852386,0.2093365079365075,0.0
1,7169,7169,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.45402462722294,0.6939336069691437,689.5290586407604,10.25748888888889,0.0,0.0,0.05746554368203687,0.2093365079365075,0.0
1,7170,7170,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.50086747792994,0.6833429719769993,679.005644724498,10.25748888888889,0.0,0.0,0.05658851943699458,0.2093365079365075,0.0
1,7171,7171,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.54778975839938,0.6727532195377709,668.4831077593954,10.25748888888889,0.0,0.0,0.055711568277306056,0.2093365079365075,0.0
1,7172,7172,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.5677071006624,0.6618634122295822,657.662420439191,10.55056,0.0,0.0,0.05480976918403125,0.21531755102040862,0.0
1,7173,7173,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.56062175513048,0.6506735750570053,646.5436076097478,10.843631111111112,0.0,0.0,0.05388312422783131,0.22129859410430797,0.0
1,7174,7174,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.60778905607683,0.6400865450675203,636.0237758144048,10.25748888888889,0.0,0.0,0.053006398517743546,0.2093365079365075,0.0
1,7175,7175,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.6550357597481,0.6295003973305344,625.5048206717113,10.25748888888889,0.0,0.0,0.05212974586813162,0.2093365079365075,0.0
1,7176,7176,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.67527749817765,0.6186141944241962,614.6877148754309,10.55056,0.0,0.0,0.05122824526005757,0.21531755102040862,0.0
1,7177,7177,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.695600883129,0.6077288987014334,603.8715105046334,10.55056,0.0,0.0,0.05032681977703421,0.21531755102040862,0.0
1,7178,7178,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86440629412454,0.6540489588236061,649.897567077572,10.25748888888889,57.7010659325587,0.0,0.054162644143476296,1.3633578265876825,1.2
1,7179,7179,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.0062419837359,0.7000693553748433,695.6258621097796,10.55056,57.70627166960021,0.0,0.05797365298022999,1.3694429844124139,1.2
1,7180,7180,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.1477325203731,0.7460859168930343,741.3503464507345,10.55056,57.70627166960021,0.0,0.06178434423291396,1.3694429844124139,1.2
1,7181,7181,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.1400155060562,0.7348890611784021,730.224559627457,10.843631111111112,0.0,0.0,0.0608571180621266,0.22129859410430797,0.0
1,7182,7182,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.05112938410798,0.7227903264900885,718.202618253535,11.722844444444446,0.0,0.0,0.05985520612163805,0.23924172335600957,0.0
1,7183,7183,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.93524964132013,0.7103916626813349,705.8826514748786,12.015915555555555,0.0,0.0,0.05882845666096163,0.24522276643990892,0.0
1,7184,7184,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.84654724986063,0.6982949694428958,693.8627385933025,11.722844444444446,0.0,0.0,0.057826713775589844,0.23924172335600957,0.0
1,7185,7185,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.8121043062999,0.6868011589588875,682.4418818374977,11.136702222222223,0.0,0.0,0.05687489639449101,0.2272796371882091,0.0
1,7186,7186,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.83191628901722,0.6759101809890803,671.6200312861201,10.55056,0.0,0.0,0.05597300035720645,0.21531755102040862,0.0
1,7187,7187,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.85180995406935,0.6650201106007705,660.7990825556218,10.55056,0.0,0.0,0.05507117947792498,0.21531755102040862,0.0
1,7188,7188,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.8988696559991,0.6544318850666567,650.2780628040332,10.25748888888889,0.0,0.0,0.05419435476323304,0.2093365079365075,0.0
1,7189,7189,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.9730931309701,0.6441454792330013,640.0569470372727,9.96441777777778,0.0,0.0,0.0533425241301169,0.20335546485260814,0.0
1,7190,7190,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.0473937539849,0.633859930599832,629.8366830301595,9.96441777777778,0.0,0.0,0.052490764482886865,0.20335546485260814,0.0
1,7191,7191,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.1217715186144,0.6235752390957154,619.6172707117136,9.96441777777778,0.0,0.0,0.05163907581562743,0.20335546485260814,0.0
1,7192,7192,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.22331077977992,0.6135923419975546,609.6977372441429,9.671346666666667,0.0,0.0,0.05081237913527318,0.197374421768707,0.0
1,7193,7193,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.35200927402343,0.6039112141558157,600.0780576375435,9.378275555555556,0.0,0.0,0.05001067235915855,0.19139337868480766,0.0
1,7194,7194,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.54792767900278,0.6505325297666976,646.4034575647365,9.96441777777778,57.7010659325587,0.0,0.05387144408406838,1.357376783503783,1.2
1,7195,7195,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.68978974183204,0.6965532193536894,692.1320437727368,10.55056,57.70627166960021,0.0,0.0576824771874937,1.3694429844124139,1.2
1,7196,7196,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.88547537218886,0.7431719485798763,738.454873731584,9.96441777777778,57.70627166960021,0.0,0.06154303473052622,1.3574808982446134,1.2
1,7197,7197,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.95903329668351,0.7328781477409281,728.2264098972463,9.96441777777778,0.0,0.0,0.06069059170741281,0.20335546485260814,0.0
1,7198,7198,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.0597527860342,0.7228861420670469,718.2978256680769,9.671346666666667,0.0,0.0,0.05986314073406759,0.197374421768707,0.0
1,7199,7199,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.13346285407772,0.7125940317119748,708.0710415877445,9.96441777777778,0.0,0.0,0.059010837702120546,0.20335546485260814,0.0
1,7200,7200,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.23433447429863,0.702603716381096,698.1441369726009,9.671346666666667,0.0,0.0,0.058183526708275764,0.197374421768707,0.0
1,7201,7201,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.28111229918505,0.6920123588798339,687.6200051331442,10.25748888888889,0.0,0.0,0.05730644263131463,0.2093365079365075,0.0
1,7202,7202,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.3821382819522,0.6820237586883576,677.6948047710384,9.671346666666667,0.0,0.0,0.056479273670392405,0.197374421768707,0.0
1,7203,7203,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.5103235405705,0.6723369282285612,668.069458742145,9.378275555555556,0.0,0.0,0.05567709465306651,0.19139337868480766,0.0
1,7204,7204,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.5844127277178,0.6620490303079755,657.8468603590563,9.96441777777778,0.0,0.0,0.05482514045829289,0.20335546485260814,0.0
1,7205,7205,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.6585790740995,0.6517619897122165,647.6251138591663,9.96441777777778,0.0,0.0,0.053973257259702166,0.20335546485260814,0.0
1,7206,7206,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.6786538505862,0.6408739316731799,636.8061647051202,10.55056,0.0,0.0,0.05307160302567882,0.21531755102040862,0.0
1,7207,7207,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.69881028750817,0.629986780972313,625.9881171301703,10.55056,0.0,0.0,0.05217002392950832,0.21531755102040862,0.0
1,7208,7208,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.6919640167107,0.6187996001856743,614.8719438260028,10.843631111111112,0.0,0.0,0.051243598952079576,0.22129859410430797,0.0
1,7209,7209,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.73937037246856,0.6082152263607619,604.354751335975,10.25748888888889,0.0,0.0,0.05036709320243146,0.2093365079365075,0.0
1,7210,7210,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.90817213600667,0.6545352459556296,650.3807676388444,10.25748888888889,57.7010659325587,0.0,0.05420291421275477,1.3633578265876825,1.2
1,7211,7211,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.10417290116396,0.7011574766795997,696.7070768707028,9.96441777777778,57.70627166960021,0.0,0.05806376171936852,1.3574808982446134,1.2
1,7212,7212,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.29982399959084,0.7477758222176762,743.029525576792,9.96441777777778,57.70627166960021,0.0,0.061924287488690055,1.3574808982446134,1.2
1,7213,7213,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.37334739503325,0.7374816377225916,732.8006805214671,9.96441777777778,0.0,0.0,0.06107181269451348,0.20335546485260814,0.0
1,7214,7214,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.47403235820906,0.7274892484245452,722.871715103079,9.671346666666667,0.0,0.0,0.06024432995275265,0.197374421768707,0.0
1,7215,7215,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.52062354160515,0.7168958171289461,712.3455226321115,10.25748888888889,0.0,0.0,0.05936707414218781,0.2093365079365075,0.0
1,7216,7216,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.56729417573598,0.7063032686192885,701.8202073438499,10.25748888888889,0.0,0.0,0.058489891436273846,0.2093365079365075,0.0
1,7217,7217,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.64112861533033,0.696012540170337,691.5947963983778,9.96441777777778,0.0,0.0,0.0576377028417683,0.20335546485260814,0.0
1,7218,7218,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.71504023538805,0.6857226692820895,681.3702375704844,9.96441777777778,0.0,0.0,0.05678558526297895,0.20335546485260814,0.0
1,7219,7219,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.70777594542824,0.6745308438380916,670.2494490896136,10.843631111111112,0.0,0.0,0.055858775655439084,0.22129859410430797,0.0
1,7220,7220,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.70059559415927,0.6633399510462139,659.1295873411161,10.843631111111112,0.0,0.0,0.05493204328203318,0.22129859410430797,0.0
1,7221,7221,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.72058353593593,0.6524509281770661,648.3096794809466,10.55056,0.0,0.0,0.05403030914917464,0.21531755102040862,0.0
1,7222,7222,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.76773750673388,0.641863750074821,637.7897005129475,10.25748888888889,0.0,0.0,0.05315357117367677,0.2093365079365075,0.0
1,7223,7223,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.8149708813676,0.6312774542374179,627.2705982098626,10.25748888888889,0.0,0.0,0.05227690625967685,0.2093365079365075,0.0
1,7224,7224,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.8622836532201,0.6206920405913344,616.7523724986361,10.25748888888889,0.0,0.0,0.05140031440108644,0.2093365079365075,0.0
1,7225,7225,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.90967581567492,0.6101075090630548,606.2350233062189,10.25748888888889,0.0,0.0,0.05052379559181756,0.2093365079365075,0.0
1,7226,7226,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.05137902574302,0.656126433619367,651.9618556865752,10.55056,57.7010659325587,0.0,0.05433468253075883,1.3693388696715836,1.2
1,7227,7227,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.1931991342934,0.7021466570477043,697.689978694732,10.55056,57.70627166960021,0.0,0.05814567703098025,1.3694429844124139,1.2
1,7228,7228,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.33467409116804,0.7481630454574227,743.4142910259715,10.55056,57.70627166960021,0.0,0.06195635394832665,1.3694429844124139,1.2
1,7229,7229,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.32694149838693,0.7369660166487435,732.2883322073127,10.843631111111112,0.0,0.0,0.06102911344339634,0.22129859410430797,0.0
1,7230,7230,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.31929288332185,0.7257699209257984,721.1633005518888,10.843631111111112,0.0,0.0,0.060101950208508115,0.22129859410430797,0.0
1,7231,7231,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.31172823897472,0.7145747582108303,710.0391959824362,10.843631111111112,0.0,0.0,0.05917486423722279,0.22129859410430797,0.0
1,7232,7232,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.2771631969982,0.7030795910777579,698.6169911885156,11.136702222222223,0.0,0.0,0.05822293451025216,0.2272796371882091,0.0
1,7233,7233,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.2426843687752,0.69158538187528,687.1957382449945,11.136702222222223,0.0,0.0,0.05727108411075877,0.2272796371882091,0.0
1,7234,7234,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.23537610847092,0.6803930678718992,676.0744643057341,10.843631111111112,0.0,0.0,0.056344234044981595,0.22129859410430797,0.0
1,7235,7235,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.28232051322118,0.669803561258013,665.5521716056663,10.25748888888889,0.0,0.0,0.05546730324240906,0.2093365079365075,0.0
1,7236,7236,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.30225997792127,0.6589139997546808,654.7317285301414,10.55056,0.0,0.0,0.054565524504553826,0.21531755102040862,0.0
1,7237,7237,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.32228111433264,0.6480253457148072,643.912187158206,10.55056,0.0,0.0,0.05366382091492675,0.21531755102040862,0.0
1,7238,7238,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.34238391564932,0.6371375990627702,633.0935474147184,10.55056,0.0,0.0,0.05276219246726547,0.21531755102040862,0.0
1,7239,7239,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.36256837506588,0.6262507597229543,622.2758092245427,10.55056,0.0,0.0,0.05186063915530817,0.21531755102040862,0.0
1,7240,7240,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.40991884712724,0.6156657649680803,611.7579997457317,10.25748888888889,0.0,0.0,0.050984081985643116,0.2093365079365075,0.0
1,7241,7241,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.45734870664924,0.6050816522961028,601.241066751044,10.25748888888889,0.0,0.0,0.05010759786240886,0.2093365079365075,0.0
1,7242,7242,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.62617397199284,0.6514019330221426,647.2673425276287,10.25748888888889,57.7010659325587,0.0,0.05394344049734384,1.3633578265876825,1.2
1,7243,7243,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.79511387564742,0.6977234875071935,693.2948839783976,10.25748888888889,57.70627166960021,0.0,0.057779388613917626,1.3634619413285127,1.2
1,7244,7244,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.96370636764334,0.744041181862704,739.3185898007123,10.25748888888889,57.70627166960021,0.0,0.06161501706814837,1.3634619413285127,1.2
