Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7245,7245,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.98308905018894,0.7331454338909881,728.4919995236711,10.55056,0.0,0.0,0.06071272602080766,0.21531755102040862,0.0
1,7246,7246,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.0025534508443,0.7222505938982697,717.6663114624863,10.55056,0.0,0.0,0.05981051016438756,0.21531755102040862,0.0
1,7247,7247,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.02209956279958,0.7113566618088842,706.8415255419733,10.55056,0.0,0.0,0.05890836949262216,0.21531755102040862,0.0
1,7248,7248,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.04172737924554,0.7004636375471728,696.0176416869537,10.55056,0.0,0.0,0.05800630399924608,0.21531755102040862,0.0
1,7249,7249,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.08852125472322,0.6898724583858136,685.4936870554375,10.25748888888889,0.0,0.0,0.05712923469084402,0.2093365079365075,0.0
1,7250,7250,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.10831020269487,0.6789812244743874,674.6715821869584,10.55056,0.0,0.0,0.05622731745870143,0.21531755102040862,0.0
1,7251,7251,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.10109647357112,0.6677899608174568,663.5513519273695,10.843631111111112,0.0,0.0,0.05530055437347858,0.22129859410430797,0.0
1,7252,7252,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.09396667892477,0.6565996297658309,652.4320483536357,10.843631111111112,0.0,0.0,0.05437386851851284,0.22129859410430797,0.0
1,7253,7253,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.08692081176133,0.6454102312417928,641.313671388533,10.843631111111112,0.0,0.0,0.05344725988736836,0.22129859410430797,0.0
1,7254,7254,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.02579014238736,0.6336198904709707,629.5981664884796,11.429773333333335,0.0,0.0,0.05247088644791063,0.23326068027210844,0.0
1,7255,7255,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.93766353921944,0.6215295948802159,617.5846106473191,11.722844444444446,0.0,0.0,0.051469673360056596,0.23924172335600957,0.0
1,7256,7256,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.87671197461816,0.6097412441624239,605.8710831689942,11.429773333333335,0.0,0.0,0.05049346471947614,0.23326068027210844,0.0
1,7257,7257,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.018417931673,0.6557601992408112,651.5979458776953,10.55056,57.7010659325587,0.0,0.05430435418599011,1.3693388696715836,1.2
1,7258,7258,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.18732514833096,0.7020813905370106,697.6251264448517,10.25748888888889,57.70627166960021,0.0,0.05814027222642318,1.3634619413285127,1.2
1,7259,7259,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.3829693174039,0.7486996590822655,743.9474986468097,9.96441777777778,57.70627166960021,0.0,0.06200079161986913,1.3574808982446134,1.2
1,7260,7260,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.4564857840698,0.7384053976007755,733.718577093729,9.96441777777778,0.0,0.0,0.06114831045034828,0.20335546485260814,0.0
1,7261,7261,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.55716381904654,0.7284129313227392,723.7895351839599,9.671346666666667,0.0,0.0,0.06032082133377447,0.197374421768707,0.0
1,7262,7262,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.68500115887008,0.7187222350985565,714.160347927532,9.378275555555556,0.0,0.0,0.05951832218747663,0.19139337868480766,0.0
1,7263,7263,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.78582681756558,0.7087314090840621,704.2329358701934,9.671346666666667,0.0,0.0,0.05869096890325806,0.197374421768707,0.0
1,7264,7264,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.8867274074562,0.6987414156384022,694.3063510971929,9.671346666666667,0.0,0.0,0.057863684565146505,0.197374421768707,0.0
1,7265,7265,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.98770292229764,0.6887522546921961,684.3805935395901,9.671346666666667,0.0,0.0,0.057036469167396464,0.197374421768707,0.0
1,7266,7266,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.03458463314672,0.6781620514794081,673.8576086620861,10.25748888888889,0.0,0.0,0.056159480678563724,0.2093365079365075,0.0
1,7267,7267,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.10863013186963,0.6678736681318849,663.6345279331708,9.96441777777778,0.0,0.0,0.05530748628495465,0.20335546485260814,0.0
1,7268,7268,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.18275279346767,0.6575861421496406,653.4122991276496,9.96441777777778,0.0,0.0,0.05445556289087838,0.20335546485260814,0.0
1,7269,7269,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.22986825016082,0.6469985361128979,642.8918949413467,10.25748888888889,0.0,0.0,0.05357878947756869,0.2093365079365075,0.0
1,7270,7270,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.30414747524898,0.6367127497249886,632.6713946885748,9.96441777777778,0.0,0.0,0.05272701014155969,0.20335546485260814,0.0
1,7271,7271,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.37850384373505,0.6264278204859449,622.4517461441573,9.96441777777778,0.0,0.0,0.051875301787162036,0.20335546485260814,0.0
1,7272,7272,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.4529373491904,0.6161437483243378,612.2329492371184,9.96441777777778,0.0,0.0,0.051023664408460574,0.20335546485260814,0.0
1,7273,7273,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.50036362383725,0.6055595958204139,601.7159766633064,10.25748888888889,0.0,0.0,0.050147176986691085,0.2093365079365075,0.0
1,7274,7274,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.69626966595413,0.652180774066157,648.0412400972473,9.96441777777778,57.7010659325587,0.0,0.05400793733621529,1.357376783503783,1.2
1,7275,7275,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8922880896506,0.698803200996118,694.3677442897342,9.96441777777778,57.70627166960021,0.0,0.05786880109090209,1.3574808982446134,1.2
1,7276,7276,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.06087248379538,0.7451208053755044,740.391360707023,10.25748888888889,57.70627166960021,0.0,0.06170442209409308,1.3634619413285127,1.2
1,7277,7277,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.0802470691646,0.7342249674351624,729.5646810324063,10.55056,0.0,0.0,0.06080212359633355,0.21531755102040862,0.0
1,7278,7278,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.04553465061895,0.7227281627846548,718.1408491147315,11.136702222222223,0.0,0.0,0.05985005826441633,0.2272796371882091,0.0
1,7279,7279,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.01090845810813,0.7112323162012013,706.7179691830498,11.136702222222223,0.0,0.0,0.05889807227127677,0.2272796371882091,0.0
1,7280,7280,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.94928412309696,0.6994364902566327,694.997013924847,11.429773333333335,0.0,0.0,0.05792124459745371,0.23326068027210844,0.0
1,7281,7281,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.94191697947983,0.6882435219942202,683.87508987928,10.843631111111112,0.0,0.0,0.056994340351635975,0.22129859410430797,0.0
1,7282,7282,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.98880250582414,0.6776533611758238,673.3521471270811,10.25748888888889,0.0,0.0,0.056117355373537896,0.2093365079365075,0.0
1,7283,7283,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.06285181972433,0.6673650202191591,663.1291085199604,9.96441777777778,0.0,0.0,0.0552653644903709,0.20335546485260814,0.0
1,7284,7284,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.1369782961817,0.657077536624241,652.9069218327236,9.96441777777778,0.0,0.0,0.05441344460644417,0.20335546485260814,0.0
1,7285,7285,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.21118192876602,0.6467909103196224,642.6855869943774,9.96441777777778,0.0,0.0,0.053561595715841105,0.20335546485260814,0.0
1,7286,7286,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.28546271104764,0.6365051412338626,632.4651039339344,9.96441777777778,0.0,0.0,0.05270981781264559,0.20335546485260814,0.0
1,7287,7287,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.3598206365974,0.6262202292955265,622.2454725804131,9.96441777777778,0.0,0.0,0.05185811089094201,0.20335546485260814,0.0
1,7288,7288,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.3800869762872,0.6153342997365245,611.4286383964736,10.55056,0.0,0.0,0.05095663291911606,0.21531755102040862,0.0
1,7289,7289,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.42751932179846,0.6047502146866495,600.911732848565,10.25748888888889,0.0,0.0,0.05008015108330402,0.2093365079365075,0.0
1,7290,7290,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.48800962752517,0.6498667736391686,645.741927136913,11.429773333333335,57.7010659325587,0.0,0.05381631195407225,1.3872819989232834,1.2
1,7291,7291,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.52153923812645,0.6946837693125161,690.2744595397203,11.722844444444446,57.70627166960021,0.0,0.057527665600443395,1.3933671567480148,1.2
1,7292,7292,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.6359858053094,0.7403998422812154,735.7003625977072,10.843631111111112,57.70627166960021,0.0,0.06131347300589276,1.3754240274963132,1.2
1,7293,7293,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.736648881951,0.7304072097994557,725.7711555391461,9.671346666666667,0.0,0.0,0.06048597012577266,0.197374421768707,0.0
1,7294,7294,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.8915556260357,0.7210172847337303,716.4408303808708,9.085204444444445,0.0,0.0,0.059708378229925065,0.18541233560090653,0.0
1,7295,7295,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.99236407185896,0.7110262674650997,706.5132282833277,9.671346666666667,0.0,0.0,0.05888100910770296,0.197374421768707,0.0
1,7296,7296,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.12033181166146,0.7013370201295718,696.8854807191417,9.378275555555556,0.0,0.0,0.05807862994575729,0.19139337868480766,0.0
1,7297,7297,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.22128785946921,0.6913476428829914,686.9595082340704,9.671346666666667,0.0,0.0,0.0572513966358922,0.197374421768707,0.0
1,7298,7298,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.34940318895607,0.6816600354328454,677.3333901465551,9.378275555555556,0.0,0.0,0.05644915327498584,0.19139337868480766,0.0
1,7299,7299,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.4505068141491,0.6716722979349898,667.4090470023649,9.671346666666667,0.0,0.0,0.05562205575484331,0.197374421768707,0.0
1,7300,7300,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.5516853473733,0.6616853927485924,657.4855308867701,9.671346666666667,0.0,0.0,0.05479502715949413,0.197374421768707,0.0
1,7301,7301,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.65293878238646,0.6516993198042939,647.5628417308516,9.671346666666667,0.0,0.0,0.05396806748319457,0.197374421768707,0.0
1,7302,7302,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.67301402889746,0.6408112669877495,636.7438977661495,10.55056,0.0,0.0,0.0530664136816526,0.21531755102040862,0.0
1,7303,7303,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.61191785175538,0.6290213094639486,625.0287736805648,11.429773333333335,0.0,0.0,0.05209007197937868,0.23326068027210844,0.0
1,7304,7304,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.55091009929475,0.6172323344366082,613.3146258553205,11.429773333333335,0.0,0.0,0.051113811638913285,0.23326068027210844,0.0
1,7305,7305,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.4899907641468,0.6054443418238533,601.6014542090617,11.429773333333335,0.0,0.0,0.05013763265347626,0.23326068027210844,0.0
1,7306,7306,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.55047586391998,0.6505608429324443,646.4315910206296,11.429773333333335,57.7010659325587,0.0,0.053873788734113644,1.3872819989232834,1.2
1,7307,7307,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.66525335305076,0.6962805928116751,691.8611476509931,10.843631111111112,57.70627166960021,0.0,0.05765990062930187,1.3754240274963132,1.2
1,7308,7308,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.7526035827077,0.741695595363419,736.9878912517885,11.136702222222223,57.70627166960021,0.0,0.06142077600231591,1.3814050705802143,1.2
1,7309,7309,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.71783513445257,0.7301981681605839,725.563440733262,11.136702222222223,0.0,0.0,0.060468659116031505,0.2272796371882091,0.0
1,7310,7310,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.6831529169014,0.7187016990766824,714.1399422522788,11.136702222222223,0.0,0.0,0.05951662157282098,0.2272796371882091,0.0
1,7311,7311,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.70272564556788,0.7078080627285319,703.3154501958667,10.55056,0.0,0.0,0.05861450539177154,0.21531755102040862,0.0
1,7312,7312,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.64112699245774,0.6960125221384194,691.5947784809127,11.429773333333335,0.0,0.0,0.05763770134852177,0.23326068027210844,0.0
1,7313,7313,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.63378552860152,0.6848198392066835,680.4731379549661,10.843631111111112,0.0,0.0,0.05671082073130811,0.22129859410430797,0.0
1,7314,7314,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.59944364851754,0.6733271516501949,669.0533969992144,11.136702222222223,0.0,0.0,0.05575909634129631,0.2272796371882091,0.0
1,7315,7315,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.56518796359023,0.6618354218176692,657.6346076885424,11.136702222222223,0.0,0.0,0.05480745126165034,0.2272796371882091,0.0
1,7316,7316,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.5581028279864,0.6506455869776266,646.5157971768284,10.843631111111112,0.0,0.0,0.05388080649861058,0.22129859410430797,0.0
1,7317,7317,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.52401725479413,0.6391557472754904,635.0988859994749,11.136702222222223,0.0,0.0,0.05292931794311817,0.2272796371882091,0.0
1,7318,7318,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.49001785539963,0.627666865059996,623.6829262313862,11.136702222222223,0.0,0.0,0.05197790867833871,0.2272796371882091,0.0
1,7319,7319,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.4831889839715,0.6164798775996833,612.5669450264603,10.843631111111112,0.0,0.0,0.05105149971051424,0.22129859410430797,0.0
1,7320,7320,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.4764440149493,0.6052938223883255,601.4518901533015,10.843631111111112,0.0,0.0,0.05012516794343708,0.22129859410430797,0.0
1,7321,7321,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.59109896631773,0.6510122107368637,646.8800938949051,10.843631111111112,57.7010659325587,0.0,0.05391116708849947,1.375319912755483,1.2
1,7322,7322,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.73295743153972,0.6970328603504413,692.6086403832113,10.55056,57.70627166960021,0.0,0.05772219688167441,1.3694429844124139,1.2
1,7323,7323,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.90155510323933,0.7433506122582149,738.6324033924923,10.25748888888889,57.70627166960021,0.0,0.06155783010188284,1.3634619413285127,1.2
1,7324,7324,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.94802732640667,0.7327558591822964,728.1048975308339,10.25748888888889,0.0,0.0,0.06068046483297224,0.2093365079365075,0.0
1,7325,7325,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.96749464887233,0.7218610516541372,717.2792417281486,10.55056,0.0,0.0,0.05977825166498446,0.21531755102040862,0.0
1,7326,7326,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.93287495969503,0.7103652773299446,705.8564335970825,11.136702222222223,0.0,0.0,0.05882627165572818,0.2272796371882091,0.0
1,7327,7327,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.87125712747536,0.6985695236386152,694.1355501335119,11.429773333333335,0.0,0.0,0.05784944996528976,0.23326068027210844,0.0
1,7328,7328,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.78264340205868,0.6864738155784298,682.1166161770476,11.722844444444446,0.0,0.0,0.05684778866380929,0.23924172335600957,0.0
1,7329,7329,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.72120475580218,0.6746800528422463,670.3977110315952,11.429773333333335,0.0,0.0,0.05587113184695352,0.23326068027210844,0.0
1,7330,7330,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.71402328546566,0.6634891476162852,659.277836927936,10.843631111111112,0.0,0.0,0.054944398443864985,0.22129859410430797,0.0
1,7331,7331,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.73401010826808,0.6526001123140898,648.4579167136343,10.55056,0.0,0.0,0.05404266328140964,0.21531755102040862,0.0
1,7332,7332,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.80824732153474,0.6423138591281637,638.2369526257147,9.96441777777778,0.0,0.0,0.05319084528925033,0.20335546485260814,0.0
1,7333,7333,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.88256168170028,0.6320284631300032,628.0168402848025,9.96441777777778,0.0,0.0,0.0523390982819237,0.20335546485260814,0.0
1,7334,7334,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.01112190503528,0.6223457989448365,618.3956340862829,9.378275555555556,0.0,0.0,0.05153726427921351,0.19139337868480766,0.0
1,7335,7335,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.08558602565222,0.6120620669516913,608.1771751885823,9.96441777777778,0.0,0.0,0.05068565507030439,0.20335546485260814,0.0
1,7336,7336,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.16012727425908,0.601779191936212,597.9595678291231,9.96441777777778,0.0,0.0,0.04983411682882933,0.20335546485260814,0.0
1,7337,7337,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3560616694051,0.6484006852156123,644.2851442971336,9.96441777777778,57.7010659325587,0.0,0.05369490326670002,1.357376783503783,1.2
1,7338,7338,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4979397210685,0.6944215524563166,690.0139070312395,10.55056,57.70627166960021,0.0,0.05750595108186011,1.3694429844124139,1.2
1,7339,7339,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.69364133892705,0.7410404593214117,736.3369135014818,9.96441777777778,57.70627166960021,0.0,0.06136652333540144,1.3574808982446134,1.2
1,7340,7340,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.76721524959115,0.7307468361065683,726.10862616383,9.96441777777778,0.0,0.0,0.06051409502157096,0.20335546485260814,0.0
1,7341,7341,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.8679507237791,0.72075500804199,716.1802184166384,9.671346666666667,0.0,0.0,0.059686658756282894,0.197374421768707,0.0
1,7342,7342,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.94167677532778,0.7104630752814198,705.9536108035768,9.96441777777778,0.0,0.0,0.05883437043116734,0.20335546485260814,0.0
1,7343,7343,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.01548001637218,0.7001720001819132,695.7278554078164,9.96441777777778,0.0,0.0,0.05798215313007887,0.20335546485260814,0.0
1,7344,7344,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.1435291631793,0.6904836573686589,686.1010066247032,9.378275555555556,0.0,0.0,0.057179848872798006,0.19139337868480766,0.0
1,7345,7345,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.24456661120777,0.6804951845689753,676.1759328458065,9.671346666666667,0.0,0.0,0.05635269046135566,0.197374421768707,0.0
1,7346,7346,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.34567897278225,0.6705075441420251,666.2516861563914,9.671346666666667,0.0,0.0,0.05552560097978093,0.197374421768707,0.0
1,7347,7347,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.4197818803102,0.6602197986701134,656.0292392543516,9.96441777777778,0.0,0.0,0.054673659409480095,0.20335546485260814,0.0
1,7348,7348,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.4939619459292,0.6499329105103243,645.807644222887,9.96441777777778,0.0,0.0,0.05382178883431011,0.20335546485260814,0.0
1,7349,7349,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.56821916320936,0.6396468795912152,635.5869009910083,9.96441777777778,0.0,0.0,0.05296998924835472,0.20335546485260814,0.0
1,7350,7350,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.6154691643717,0.629060768493019,625.0679822545501,10.25748888888889,0.0,0.0,0.052093339632848575,0.2093365079365075,0.0
1,7351,7351,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.6086298386678,0.6178736648740868,613.9518856282889,10.843631111111112,0.0,0.0,0.05116692104577789,0.22129859410430797,0.0
1,7352,7352,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.60187441624106,0.6066874935137896,602.8367153434133,10.843631111111112,0.0,0.0,0.05024057966025613,0.22129859410430797,0.0
1,7353,7353,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7706876377755,0.6530076404197279,648.862858149282,10.25748888888889,57.7010659325587,0.0,0.054076411213374614,1.3633578265876825,1.2
1,7354,7354,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.96669985997434,0.6996299984441594,695.189293873598,9.96441777777778,57.70627166960021,0.0,0.05793726926190499,1.3574808982446134,1.2
1,7355,7355,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.18944677583772,0.7465494086204193,741.8108962947857,9.671346666666667,57.70627166960021,0.0,0.061822726585114236,1.3514998551607122,1.2
1,7356,7356,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.2629793693821,0.7362553263264677,731.5821527919011,9.96441777777778,0.0,0.0,0.060970260254346285,0.20335546485260814,0.0
1,7357,7357,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.3636735298934,0.7262630392210377,721.6532889174905,9.671346666666667,0.0,0.0,0.06014278597528882,0.197374421768707,0.0
1,7358,7358,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.4915269939077,0.7165725221545302,712.0242796815849,9.378275555555556,0.0,0.0,0.05934030166527085,0.19139337868480766,0.0
1,7359,7359,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.61945313680005,0.7068828126311115,702.3960728631156,9.378275555555556,0.0,0.0,0.058537884228945375,0.19139337868480766,0.0
1,7360,7360,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.74745195251376,0.6971939105834863,692.7686683952145,9.378275555555556,0.0,0.0,0.05773553366073961,0.19139337868480766,0.0
1,7361,7361,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.87552343499289,0.6875058159443652,683.142066211019,9.378275555555556,0.0,0.0,0.05693324995508118,0.19139337868480766,0.0
1,7362,7362,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.94949885548232,0.6772166539498033,672.918211777308,9.96441777777778,0.0,0.0,0.05608119108069906,0.20335546485260814,0.0
1,7363,7363,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.0506358060364,0.6672292867337379,662.9942365646485,9.671346666666667,0.0,0.0,0.05525412422407272,0.197374421768707,0.0
1,7364,7364,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.12476330049492,0.6569418144499436,652.7720611167414,9.96441777777778,0.0,0.0,0.05440220527683485,0.20335546485260814,0.0
1,7365,7365,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.2260523123453,0.6469561368038367,642.8497647499704,9.671346666666667,0.0,0.0,0.05357527833569217,0.197374421768707,0.0
1,7366,7366,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.35450057812776,0.6372722286458639,633.2273224744121,9.378275555555556,0.0,0.0,0.05277334131797751,0.19139337868480766,0.0
1,7367,7367,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.45593711187163,0.6272881901319071,623.3066548358612,9.671346666666667,0.0,0.0,0.051946550115498064,0.197374421768707,0.0
1,7368,7368,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.61161724860386,0.6179068583178207,613.9848683859778,9.085204444444445,0.0,0.0,0.051169669837984655,0.18541233560090653,0.0
1,7369,7369,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.74028338397497,0.6082253709330552,604.3648315184499,9.378275555555556,0.0,0.0,0.050367933287644794,0.19139337868480766,0.0
1,7370,7370,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.99033815547796,0.655448201727533,651.2879286808505,9.378275555555556,57.7010659325587,0.0,0.05427851726650976,1.3454146973359826,1.2
1,7371,7371,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.21341643481674,0.7023712937201859,697.9131895491377,9.671346666666667,57.70627166960021,0.0,0.05816427948571862,1.3514998551607122,1.2
1,7372,7372,9.085204444444445,57.70627166960021,9.085204444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.490311513665,0.7498923501518335,745.1326194453834,9.085204444444445,57.70627166960021,0.0,0.06209955991710838,1.3395377689929118,1.2
1,7373,7373,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.61798775784735,0.7401998639760817,735.5016535986005,9.378275555555556,0.0,0.0,0.061296912542595255,0.19139337868480766,0.0
1,7374,7374,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.6644836116268,0.7296053734625201,724.9744086327582,10.25748888888889,0.0,0.0,0.06041956901681459,0.2093365079365075,0.0
1,7375,7375,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.65689020138564,0.718409891126507,713.8499864709655,10.843631111111112,0.0,0.0,0.05949245657729524,0.22129859410430797,0.0
1,7376,7376,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.67646511861173,0.7075162790956858,703.0255185775352,10.55056,0.0,0.0,0.05859034240999544,0.21531755102040862,0.0
1,7377,7377,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.72320609927777,0.6969245122141976,692.5009799562781,10.25748888888889,0.0,0.0,0.05771322443172582,0.2093365079365075,0.0
1,7378,7378,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.82419524089494,0.6869355026766103,682.5753728462705,9.671346666666667,0.0,0.0,0.056886021572320235,0.197374421768707,0.0
1,7379,7379,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.9252593000836,0.6769473255564844,672.6505928701887,9.671346666666667,0.0,0.0,0.05605888764648626,0.197374421768707,0.0
1,7380,7380,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,150.0534826319504,0.6672609181327822,663.0256671922871,9.378275555555556,0.0,0.0,0.05525674366132904,0.19139337868480766,0.0
1,7381,7381,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,149.1817786118729,0.6575753179096988,653.4015435915253,9.378275555555556,0.0,0.0,0.0544546665215039,0.19139337868480766,0.0
1,7382,7382,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.28306287244732,0.6475895874716369,643.4791947678814,9.671346666666667,0.0,0.0,0.05362773520859083,0.197374421768707,0.0
1,7383,7383,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.41150638734976,0.6379056265261084,633.8567000398216,9.378275555555556,0.0,0.0,0.052825793819470085,0.19139337868480766,0.0
1,7384,7384,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.56710689330902,0.6285234099256559,624.5340344195047,9.085204444444445,0.0,0.0,0.05204884027164802,0.18541233560090653,0.0
1,7385,7385,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.69569340454308,0.6188410378282563,614.9131184548072,9.378275555555556,0.0,0.0,0.05124703045710536,0.19139337868480766,0.0
1,7386,7386,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.82435253356783,0.609159472595198,605.2930042331068,9.378275555555556,0.0,0.0,0.050445287460047235,0.19139337868480766,0.0
1,7387,7387,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07440029930837,0.6563822255478707,652.2160240477812,9.378275555555556,57.7010659325587,0.0,0.05435586499273116,1.3454146973359826,1.2
1,7388,7388,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.29747157346847,0.7033052397052052,698.8412075747876,9.671346666666667,57.70627166960021,0.0,0.058241620766296166,1.3514998551607122,1.2
1,7389,7389,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.5201909250224,0.7502243436113599,745.4625056698336,9.671346666666667,57.70627166960021,0.0,0.06212705272688004,1.3514998551607122,1.2
1,7390,7390,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.62078031790406,0.7402308924211563,735.5324850993499,9.671346666666667,0.0,0.0,0.06129948204844985,0.197374421768707,0.0
1,7391,7391,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.7485290230194,0.730539211366882,725.9023192637625,9.378275555555556,0.0,0.0,0.06049690134709246,0.19139337868480766,0.0
1,7392,7392,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.82218169304315,0.7202464632560348,715.6749014756303,9.96441777777778,0.0,0.0,0.059644545501761015,0.20335546485260814,0.0
1,7393,7393,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.8959115586777,0.7099545728741969,705.4483359723139,9.96441777777778,0.0,0.0,0.058792260686083335,0.20335546485260814,0.0
1,7394,7394,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.02388733618966,0.7002654148465517,695.8206771491538,9.378275555555556,0.0,0.0,0.057989888919839465,0.19139337868480766,0.0
1,7395,7395,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.12485142103702,0.6902761269004115,685.8947933977133,9.671346666666667,0.0,0.0,0.05716266300505987,0.197374421768707,0.0
1,7396,7396,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.22589042554404,0.6802876713949336,675.9697368032522,9.671346666666667,0.0,0.0,0.05633550602577317,0.197374421768707,0.0
1,7397,7397,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.2999199821176,0.6699991109124176,665.7464800636585,9.96441777777778,0.0,0.0,0.05548349696338515,0.20335546485260814,0.0
1,7398,7398,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.346942341545,0.6594104704616112,655.2250480289442,10.25748888888889,0.0,0.0,0.05460663788890276,0.2093365079365075,0.0
1,7399,7399,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,148.33987539307634,0.6482208377008484,644.1064383138686,10.843631111111112,0.0,0.0,0.05368000986031074,0.22129859410430797,0.0
1,7400,7400,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.3328923668534,0.6370321374094823,632.9887551496025,10.843631111111112,0.0,0.0,0.052753459050721103,0.22129859410430797,0.0
1,7401,7401,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.32599325588265,0.6258443695098072,621.8719984589335,10.843631111111112,0.0,0.0,0.05182698545369893,0.22129859410430797,0.0
1,7402,7402,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.31917805317113,0.6146575339241235,610.7561681646553,10.843631111111112,0.0,0.0,0.050900589062809844,0.22129859410430797,0.0
1,7403,7403,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.36661547442597,0.6040735052713996,600.2393186559326,10.25748888888889,0.0,0.0,0.050024111897319166,0.2093365079365075,0.0
1,7404,7404,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.53544830087225,0.6503938700096915,646.2656779115254,10.25748888888889,57.7010659325587,0.0,0.0538599614894179,1.3633578265876825,1.2
1,7405,7405,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.73148012634914,0.6970164458483239,692.5923300675278,9.96441777777778,57.70627166960021,0.0,0.05772083757542527,1.3574808982446134,1.2
1,7406,7406,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.92716228250725,0.743635136472303,738.9151216691838,9.96441777777778,57.70627166960021,0.0,0.0615813919217588,1.3574808982446134,1.2
1,7407,7407,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.02780109444245,0.733642234382694,728.9856467140334,9.671346666666667,0.0,0.0,0.06075386671506237,0.197374421768707,0.0
1,7408,7408,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.12851485314332,0.7236501650349259,719.0569992151292,9.671346666666667,0.0,0.0,0.05992641046879984,0.197374421768707,0.0
1,7409,7409,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,154.25638791371404,0.7139598657079338,709.4282063366987,9.378275555555556,0.0,0.0,0.05912394419007407,0.19139337868480766,0.0
1,7410,7410,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.35724929018,0.7039694365575553,699.5011886244927,9.671346666666667,0.0,0.0,0.058296623770688616,0.197374421768707,0.0
1,7411,7411,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.40401687216507,0.6933779652462786,688.9769436973984,10.25748888888889,0.0,0.0,0.05741953026897228,0.2093365079365075,0.0
1,7412,7412,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.45086389018502,0.6827873765576111,678.4535757907147,10.25748888888889,0.0,0.0,0.056542509858381086,0.2093365079365075,0.0
1,7413,7413,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.4977903376201,0.672197670418001,667.9310848313565,10.25748888888889,0.0,0.0,0.05566556253282411,0.2093365079365075,0.0
1,7414,7414,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.54479620785122,0.6616088467539026,657.409470746245,10.25748888888889,0.0,0.0,0.05478868828621094,0.2093365079365075,0.0
1,7415,7415,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.59188149425984,0.6510209054917762,646.8887334623072,10.25748888888889,0.0,0.0,0.053911887112451644,0.2093365079365075,0.0
1,7416,7416,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.63904619022793,0.6404338465580882,636.3688729064763,10.25748888888889,0.0,0.0,0.05303515900545682,0.2093365079365075,0.0
1,7417,7417,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.6592059277883,0.6295467325309809,625.5508617725096,10.55056,0.0,0.0,0.052133582946288,0.21531755102040862,0.0
1,7418,7418,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.7065316800536,0.6189614631117064,615.032779372653,10.25748888888889,0.0,0.0,0.05125700303130703,0.2093365079365075,0.0
1,7419,7419,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.78102118318924,0.6086780131465471,604.814600712845,9.96441777777778,0.0,0.0,0.05040541717750188,0.20335546485260814,0.0
1,7420,7420,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.00398819852592,0.6555998688725101,651.4386331612973,9.671346666666667,57.7010659325587,0.0,0.05429107701985977,1.351395740419882,1.2
1,7421,7421,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.2270653403611,0.7025229482262343,698.0638814708777,9.671346666666667,57.70627166960021,0.0,0.05817683819242251,1.3514998551607122,1.2
1,7422,7422,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.42270619775138,0.7491411799750153,744.3862171099169,9.96441777777778,57.70627166960021,0.0,0.062037354538704625,1.3574808982446134,1.2
1,7423,7423,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.46913499166084,0.7385459443517871,733.8582317637821,10.25748888888889,0.0,0.0,0.06115994930942429,0.2093365079365075,0.0
1,7424,7424,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.54272761118722,0.7282525290131913,723.6301509829417,9.96441777777778,0.0,0.0,0.06030753821009598,0.20335546485260814,0.0
1,7425,7425,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.64348179267836,0.7182609088075372,713.7019497753485,9.671346666666667,0.0,0.0,0.05948011915787554,0.197374421768707,0.0
1,7426,7426,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.71722654997131,0.7079691838885701,703.4755486846738,9.96441777777778,0.0,0.0,0.05862784804439317,0.20335546485260814,0.0
1,7427,7427,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.84521721790063,0.698280191310007,693.8480542604542,9.378275555555556,0.0,0.0,0.05782548997920279,0.19139337868480766,0.0
1,7428,7428,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.9191118305748,0.6879901314508311,683.6233076610723,9.96441777777778,0.0,0.0,0.05697335675148532,0.20335546485260814,0.0
1,7429,7429,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.04725234139738,0.6783028037933044,673.9974675902714,9.378275555555556,0.0,0.0,0.05617113656056933,0.19139337868480766,0.0
1,7430,7430,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.14838114582767,0.6683153460647521,664.0734024396276,9.671346666666667,0.0,0.0,0.05534406220848634,0.197374421768707,0.0
1,7431,7431,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.30375357889042,0.6589305953210046,654.7482187607773,9.085204444444445,0.0,0.0,0.05456689880496519,0.18541233560090653,0.0
1,7432,7432,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,148.432112036234,0.6492456892914887,645.1247849473847,9.378275555555556,0.0,0.0,0.05376487915221142,0.19139337868480766,0.0
1,7433,7433,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.56054313037276,0.6395615903374753,635.5021530868099,9.378275555555556,0.0,0.0,0.0529629263344287,0.19139337868480766,0.0
1,7434,7434,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,146.68904685525374,0.6298782983917081,625.8803231122236,9.378275555555556,0.0,0.0,0.05216104034604747,0.19139337868480766,0.0
1,7435,7435,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.844707566174,0.6204967507352667,616.5583221899839,9.085204444444445,0.0,0.0,0.05138414219434819,0.18541233560090653,0.0
1,7436,7436,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.97335427735197,0.6108150475261329,606.9380708679722,9.378275555555556,0.0,0.0,0.050582387771311965,0.19139337868480766,0.0
1,7437,7437,9.378275555555556,0.0,9.378275555555556,0.0,166.82792978670705,0.0,0.0,0.0,144.102073601304,0.6011341511256,597.3186212335708,9.378275555555556,0.0,0.0,0.049780700161144324,0.19139337868480766,0.0
1,7438,7438,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.32509719560582,0.6480566355067313,643.9432783469796,9.671346666666667,57.7010659325587,0.0,0.05366641206325357,1.351395740419882,1.2
1,7439,7439,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.54823091169123,0.6949803434632359,690.5691512694611,9.671346666666667,57.70627166960021,0.0,0.057552225291229366,1.3514998551607122,1.2
1,7440,7440,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.77101269996697,0.7419001411107442,737.1911387025325,9.671346666666667,57.70627166960021,0.0,0.061437714701436164,1.3514998551607122,1.2
1,7441,7441,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.84458016301767,0.7316064462557517,726.9627801794471,9.96441777777778,0.0,0.0,0.06058528045499185,0.20335546485260814,0.0
1,7442,7442,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.94530919012948,0.7216145465569941,717.0343012527542,9.671346666666667,0.0,0.0,0.059757838257584316,0.197374421768707,0.0
1,7443,7443,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.04611315648904,0.7116234795165449,707.1066496993052,9.671346666666667,0.0,0.0,0.058930465013693235,0.197374421768707,0.0
1,7444,7444,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.1469920558514,0.7016332450650157,697.1798254501523,9.671346666666667,0.0,0.0,0.05810316071757249,0.197374421768707,0.0
1,7445,7445,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.2750302433219,0.6919447804813545,687.5528556695357,9.378275555555556,0.0,0.0,0.057300846376325994,0.19139337868480766,0.0
1,7446,7446,9.085204444444445,0.0,9.085204444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.4302254556265,0.6825580606180723,678.2257153695829,9.085204444444445,0.0,0.0,0.05652351990745753,0.18541233560090653,0.0
1,7447,7447,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.4500692615814,0.6716674362397934,667.404216165411,10.55056,0.0,0.0,0.05562165315154688,0.21531755102040862,0.0
1,7448,7448,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.46999474721915,0.6607777194135461,656.5836187528394,10.55056,0.0,0.0,0.05471986155119921,0.21531755102040862,0.0
1,7449,7449,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,148.4900019057331,0.6498889100637009,645.7639230567188,10.55056,0.0,0.0,0.053818145100151586,0.21531755102040862,0.0
1,7450,7450,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.53717509166688,0.6393019454629653,635.2441562350884,10.25748888888889,0.0,0.0,0.05294142480499112,0.2093365079365075,0.0
1,7451,7451,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.6115120411849,0.6290168004576102,625.0242932938754,9.96441777777778,0.0,0.0,0.052089698582704846,0.20335546485260814,0.0
1,7452,7452,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.6859261292905,0.6187325125476721,614.8052820079075,9.96441777777778,0.0,0.0,0.05123804333760376,0.20335546485260814,0.0
1,7453,7453,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.78750171090513,0.608750019010057,604.8861495393955,9.671346666666667,0.0,0.0,0.050411380076622686,0.197374421768707,0.0
1,7454,7454,9.085204444444445,57.7010659325587,9.085204444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.06463690889728,0.6562737434321921,652.1082304918099,9.085204444444445,57.7010659325587,0.0,0.05434688144777147,1.3394336542520815,1.2
1,7455,7455,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.28770899667327,0.7031967666297031,698.7334230016128,9.671346666666667,57.70627166960021,0.0,0.05823263796996522,1.3514998551607122,1.2
1,7456,7456,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.537513523125,0.7504168169236112,745.6537573118886,9.378275555555556,57.70627166960021,0.0,0.06214299169196505,1.345518812076813,1.2
1,7457,7457,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.66518583380656,0.740724287042295,736.0227480369501,9.378275555555556,0.0,0.0,0.061340340698137354,0.19139337868480766,0.0
1,7458,7458,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.76584647711246,0.730731627523472,726.0935141129357,9.671346666666667,0.0,0.0,0.060512835579042905,0.197374421768707,0.0
1,7459,7459,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.86658206536478,0.7207398007262754,716.1651076250816,9.671346666666667,0.0,0.0,0.05968539941870837,0.197374421768707,0.0
1,7460,7460,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.94030823096836,0.7104478692329818,705.9385012712528,9.96441777777778,0.0,0.0,0.0588331111985376,0.20335546485260814,0.0
1,7461,7461,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.0141115860581,0.7001567954006457,695.71274713462,9.96441777777778,0.0,0.0,0.05798089400238521,0.20335546485260814,0.0
1,7462,7462,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.06090776285188,0.6895656418094653,685.1888179109832,10.25748888888889,0.0,0.0,0.057103826811482884,0.2093365079365075,0.0
1,7463,7463,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.13486773464732,0.679276308162748,674.9647929146305,9.96441777777778,0.0,0.0,0.05625175372236274,0.20335546485260814,0.0
1,7464,7464,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.18182051509538,0.6686868946121708,664.4425926871786,10.25748888888889,0.0,0.0,0.05537483062648376,0.2093365079365075,0.0
