Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7465,7465,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,149.22885271614504,0.6580983635127228,653.9212693097458,10.25748888888889,0.0,0.0,0.05449798060752944,0.2093365079365075,0.0
1,7466,7466,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.3030486925277,0.6478116521391969,643.6998499424432,9.96441777777778,0.0,0.0,0.05364612467225962,0.20335546485260814,0.0
1,7467,7467,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.35023745789596,0.6372248606432883,633.1802551269056,10.25748888888889,0.0,0.0,0.052769418712134815,0.2093365079365075,0.0
1,7468,7468,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.42458998555014,0.6269398887283347,622.9605641774516,9.96441777777778,0.0,0.0,0.051917706823689604,0.20335546485260814,0.0
1,7469,7469,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.49901965049366,0.6166557738943742,612.7417248689101,9.96441777777778,0.0,0.0,0.05106606591123511,0.20335546485260814,0.0
1,7470,7470,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.54644208494875,0.6060715787216527,602.2247098971287,10.25748888888889,0.0,0.0,0.05018957495600706,0.2093365079365075,0.0
1,7471,7471,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6881755644944,0.6520908396054934,647.9518764702692,10.55056,57.7010659325587,0.0,0.05400048974666799,1.3693388696715836,1.2
1,7472,7472,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80294157865015,0.6978104619850016,693.3813064101786,10.843631111111112,57.70627166960021,0.0,0.057786591083438504,1.3754240274963132,1.2
1,7473,7473,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.91736469563804,0.7435262743959782,738.8069505642596,10.843631111111112,57.70627166960021,0.0,0.06157237691176428,1.3754240274963132,1.2
1,7474,7474,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.96383560133933,0.7329315066815482,728.2794301570036,10.25748888888889,0.0,0.0,0.06069501043061953,0.2093365079365075,0.0
1,7475,7475,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.03747032914822,0.7226385592127581,718.051814276297,9.96441777777778,0.0,0.0,0.059842638076197774,0.20335546485260814,0.0
1,7476,7476,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.11118225406312,0.7123464694895905,707.8250506969139,9.96441777777778,0.0,0.0,0.05899033675280555,0.20335546485260814,0.0
1,7477,7477,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.15788700830126,0.701754300092236,697.3001121146468,10.25748888888889,0.0,0.0,0.05811318544167404,0.2093365079365075,0.0
1,7478,7478,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.20467120380982,0.6911630133756648,686.776050610595,10.25748888888889,0.0,0.0,0.057236107226485124,0.2093365079365075,0.0
1,7479,7479,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.27861919531853,0.6808735466146503,676.5518933448507,9.96441777777778,0.0,0.0,0.05638402311399706,0.20335546485260814,0.0
1,7480,7480,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.35264435782793,0.6705849373091991,666.3285880922118,9.96441777777778,0.0,0.0,0.055532010008518366,0.20335546485260814,0.0
1,7481,7481,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.45383104625682,0.6605981227361871,656.4051620148595,9.671346666666667,0.0,0.0,0.05470498891698137,0.197374421768707,0.0
1,7482,7482,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.55509263579506,0.650612140397723,646.4825628896803,9.671346666666667,0.0,0.0,0.05387803674386868,0.197374421768707,0.0
1,7483,7483,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.57517603615162,0.6397241781794625,635.663708948215,10.55056,0.0,0.0,0.052976390444888326,0.21531755102040862,0.0
1,7484,7484,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.59534109622481,0.6288371232913867,624.8457565779115,10.55056,0.0,0.0,0.05207481928309956,0.21531755102040862,0.0
1,7485,7485,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.61558780920967,0.6179509756578851,614.0287057036389,10.55056,0.0,0.0,0.051173323252240936,0.21531755102040862,0.0
1,7486,7486,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.60883180695203,0.6067647978550226,602.9135290170904,10.843631111111112,0.0,0.0,0.05024698133320196,0.22129859410430797,0.0
1,7487,7487,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7505600873542,0.6527840009706022,648.6406381886375,10.55056,57.7010659325587,0.0,0.05405789133999812,1.3693388696715836,1.2
1,7488,7488,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.89240526414943,0.6988045029349936,694.3690379649191,10.55056,57.70627166960021,0.0,0.0578689089061521,1.3694429844124139,1.2
1,7489,7489,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.06098964852964,0.7451221072058851,740.3926542744016,10.25748888888889,57.70627166960021,0.0,0.0617045299003585,1.3634619413285127,1.2
1,7490,7490,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.1074485854849,0.7345272065053877,729.8650017251698,10.25748888888889,0.0,0.0,0.06082715240646469,0.2093365079365075,0.0
1,7491,7491,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.15398698419537,0.7239331887132819,719.3382264803171,10.25748888888889,0.0,0.0,0.059949848027362036,0.2093365079365075,0.0
1,7492,7492,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.2006048380393,0.7133400537559923,708.8123284667348,10.25748888888889,0.0,0.0,0.05907261675695765,0.2093365079365075,0.0
1,7493,7493,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.2473021403954,0.702747801559949,698.2873076113203,10.25748888888889,0.0,0.0,0.05819545858915912,0.2093365079365075,0.0
1,7494,7494,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,152.294078884643,0.6921564320515887,687.7631638409771,10.25748888888889,0.0,0.0,0.05731837351787458,0.2093365079365075,0.0
1,7495,7495,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.25968198011265,0.6806631331123629,676.3428153830682,11.136702222222223,0.0,0.0,0.05636659849846389,0.2272796371882091,0.0
1,7496,7496,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.19828691397467,0.6688698545997185,664.6243913876821,11.429773333333335,0.0,0.0,0.05538998178078857,0.23326068027210844,0.0
1,7497,7497,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.2182333814747,0.6579803709052744,653.8040256271753,10.55056,0.0,0.0,0.054488209486388474,0.21531755102040862,0.0
1,7498,7498,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,148.1299240747035,0.6458880452744834,641.7884526310866,11.722844444444446,0.0,0.0,0.05348682828828124,0.23924172335600957,0.0
1,7499,7499,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.20421162847293,0.6356023514274772,631.5680443318405,9.96441777777778,0.0,0.0,0.05263505661570469,0.20335546485260814,0.0
1,7500,7500,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.27857632494624,0.6253175147216251,621.3484877332861,9.96441777777778,0.0,0.0,0.05178335592410085,0.20335546485260814,0.0
1,7501,7501,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.35301815769486,0.6150335350854984,611.1297827644482,9.96441777777778,0.0,0.0,0.05093172620755465,0.20335546485260814,0.0
1,7502,7502,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.42753712029074,0.6047504124476748,600.9119293543578,9.96441777777778,0.0,0.0,0.05008016746015149,0.20335546485260814,0.0
1,7503,7503,9.378275555555556,57.7010659325587,9.378275555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.67761795398238,0.6519735328220265,647.8353142586054,9.378275555555556,57.7010659325587,0.0,0.053990775419502084,1.3454146973359826,1.2
1,7504,7504,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.90072229333794,0.6988969143704216,694.4608628447611,9.671346666666667,57.70627166960021,0.0,0.05787656161719818,1.3514998551607122,1.2
1,7505,7505,9.671346666666667,57.70627166960021,9.671346666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.12347470733187,0.7458163856370209,741.0825259685346,9.671346666666667,57.70627166960021,0.0,0.06176202399937783,1.3514998551607122,1.2
1,7506,7506,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,156.22409715989835,0.7358233017766483,731.1528703963593,9.671346666666667,0.0,0.0,0.06093448374000827,0.197374421768707,0.0
1,7507,7507,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.2706258378943,0.7252291759766033,720.6259878291173,10.25748888888889,0.0,0.0,0.06005717041662783,0.2093365079365075,0.0
1,7508,7508,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.34431833318348,0.7149368703687053,710.3990097352714,9.96441777777778,0.0,0.0,0.05920485121554058,0.20335546485260814,0.0
1,7509,7509,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.4180880207647,0.7046454224529414,700.1728838896,9.96441777777778,0.0,0.0,0.05835260304105342,0.20335546485260814,0.0
1,7510,7510,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.49193489420534,0.6943548321578371,689.9476102210824,9.96441777777778,0.0,0.0,0.05750042588724747,0.20335546485260814,0.0
1,7511,7511,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.53877458572342,0.6837641620635936,679.4241614255217,10.25748888888889,0.0,0.0,0.05662339873535476,0.2093365079365075,0.0
1,7512,7512,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.61277806861696,0.6734753118735217,669.2006168172094,9.96441777777778,0.0,0.0,0.05577136568190761,0.20335546485260814,0.0
1,7513,7513,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.65977435653718,0.6628863817393019,658.6788969377657,10.25748888888889,0.0,0.0,0.05489448261836533,0.2093365079365075,0.0
1,7514,7514,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.73393442278314,0.6525992713642571,648.457081101494,9.96441777777778,0.0,0.0,0.05404259364126127,0.20335546485260814,0.0
1,7515,7515,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.8081716423569,0.6423130182484101,638.2361170832088,9.96441777777778,0.0,0.0,0.05319077565490531,0.20335546485260814,0.0
1,7516,7516,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.88248600882906,0.632027622320323,628.0160048119251,9.96441777777778,0.0,0.0,0.05233902865338153,0.20335546485260814,0.0
1,7517,7517,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.95687751577066,0.6217430835085629,617.7967442166639,9.96441777777778,0.0,0.0,0.051487352630774565,0.20335546485260814,0.0
1,7518,7518,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.97717743405389,0.6108575270450431,606.980280760088,10.55056,0.0,0.0,0.050585905555470295,0.21531755102040862,0.0
1,7519,7519,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.09179065763738,0.6565754517515265,652.4080238024744,10.843631111111112,57.7010659325587,0.0,0.05437186630573168,1.375319912755483,1.2
1,7520,7520,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.23360739855175,0.7025956377616862,698.136109629955,10.55056,57.70627166960021,0.0,0.058182857707305184,1.3694429844124139,1.2
1,7521,7521,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.4021633494208,0.7489129261046755,744.1594120167987,10.25748888888889,57.70627166960021,0.0,0.06201845253911148,1.3634619413285127,1.2
1,7522,7522,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.47567821658401,0.7386186468509336,733.9304728042705,9.96441777777778,0.0,0.0,0.061165969897847366,0.20335546485260814,0.0
1,7523,7523,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.54927029084166,0.7283252254537961,723.7023860033433,9.96441777777778,0.0,0.0,0.06031355829680335,0.20335546485260814,0.0
1,7524,7524,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.6500239271095,0.7183335991901054,713.7741787761651,9.671346666666667,0.0,0.0,0.059486138742909006,0.197374421768707,0.0
1,7525,7525,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.72376813922455,0.7080418682136063,703.5477716664069,9.96441777777778,0.0,0.0,0.05863386712779456,0.20335546485260814,0.0
1,7526,7526,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.85175826202146,0.6983528695780161,693.9202712236056,9.378275555555556,0.0,0.0,0.05783150856101388,0.19139337868480766,0.0
1,7527,7527,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,151.95273669095835,0.6883637410106483,683.9945458393256,9.671346666666667,0.0,0.0,0.05700429584459752,0.197374421768707,0.0
1,7528,7528,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.08087439970927,0.6786763822189917,674.3686748320099,9.378275555555556,0.0,0.0,0.05620207307542378,0.19139337868480766,0.0
1,7529,7529,9.671346666666667,0.0,9.671346666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.18200040230136,0.668688893358904,664.4445787474293,9.671346666666667,0.0,0.0,0.05537499614529789,0.197374421768707,0.0
1,7530,7530,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,149.33737003375938,0.6593041114862154,655.11936413722,9.085204444444445,0.0,0.0,0.05459783016394867,0.18541233560090653,0.0
1,7531,7531,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.43864132838198,0.6493182369820221,645.196872161864,9.671346666666667,0.0,0.0,0.05377088692073206,0.197374421768707,0.0
1,7532,7532,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.53998751706337,0.6393331946340373,635.2752070608392,9.671346666666667,0.0,0.0,0.05294401258945239,0.197374421768707,0.0
1,7533,7533,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.61432423221262,0.6290480470245846,625.0553415320574,9.96441777777778,0.0,0.0,0.052092286151517404,0.20335546485260814,0.0
1,7534,7534,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.66165372461919,0.6184628191624355,614.537300425554,10.25748888888889,0.0,0.0,0.051215709677936004,0.2093365079365075,0.0
1,7535,7535,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.7632313289342,0.6084803480992691,604.6181902888405,9.671346666666667,0.0,0.0,0.05038904827809323,0.197374421768707,0.0
1,7536,7536,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.98619982675876,0.6554022202973194,651.2422391048282,9.671346666666667,57.7010659325587,0.0,0.054274709484526056,1.351395740419882,1.2
1,7537,7537,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.18219408960852,0.7020243787734278,697.5684765473978,9.96441777777778,57.70627166960021,0.0,0.0581355510082005,1.3574808982446134,1.2
1,7538,7538,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.37783868626968,0.7486426520696632,743.8908534701806,9.96441777777778,57.70627166960021,0.0,0.0619960707950813,1.3574808982446134,1.2
1,7539,7539,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.45135558048815,0.7383483953387574,733.6619366375312,9.96441777777778,0.0,0.0,0.06114359001896252,0.20335546485260814,0.0
1,7540,7540,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.52494968163214,0.7280549964625793,723.433872214618,9.96441777777778,0.0,0.0,0.06029118028290841,0.20335546485260814,0.0
1,7541,7541,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.59862098326766,0.7177624553696409,713.2066601304066,9.96441777777778,0.0,0.0,0.05943884158099897,0.20335546485260814,0.0
1,7542,7542,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.64528511761168,0.7071698346401297,702.6812730806868,10.25748888888889,0.0,0.0,0.058561652894465105,0.2093365079365075,0.0
1,7543,7543,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.63785997391167,0.695976221932352,691.5587086801901,10.843631111111112,0.0,0.0,0.05763469528128928,0.22129859410430797,0.0
1,7544,7544,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.65760314365673,0.6850844793739636,680.7360983932423,10.55056,0.0,0.0,0.05673273592743081,0.21531755102040862,0.0
1,7545,7545,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.67742800147096,0.6741936444607884,669.9143899904851,10.55056,0.0,0.0,0.05583085173685182,0.21531755102040862,0.0
1,7546,7546,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.75150326324652,0.6639055918138502,659.6916378631258,9.96441777777778,0.0,0.0,0.0549788847289879,0.20335546485260814,0.0
1,7547,7547,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,148.85274004676666,0.6539193338529629,649.7687648649593,9.671346666666667,0.0,0.0,0.05415190973122421,0.197374421768707,0.0
1,7548,7548,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,147.9540517272215,0.643933908080239,639.8467187728759,9.671346666666667,0.0,0.0,0.05332500364804366,0.197374421768707,0.0
1,7549,7549,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.02835393701992,0.633648377077999,629.6264722847847,9.96441777777778,0.0,0.0,0.052473245460853794,0.20335546485260814,0.0
1,7550,7550,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,146.1298176496506,0.623664640551673,619.706104717083,9.671346666666667,0.0,0.0,0.05164647926636245,0.197374421768707,0.0
1,7551,7551,9.085204444444445,0.0,9.085204444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.28552496300466,0.6142836107000517,610.3846183130429,9.085204444444445,0.0,0.0,0.050869623994753144,0.18541233560090653,0.0
1,7552,7552,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.38713391138313,0.6043014879042571,600.4658542331722,9.671346666666667,0.0,0.0,0.05004299143538396,0.197374421768707,0.0
1,7553,7553,9.671346666666667,57.7010659325587,9.671346666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.61013375065914,0.651223708340657,647.0902490771645,9.671346666666667,57.7010659325587,0.0,0.053928681479887025,1.351395740419882,1.2
1,7554,7554,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.72490626829935,0.6969434029811039,692.5197508193565,10.843631111111112,57.70627166960021,0.0,0.05771478880067977,1.3754240274963132,1.2
1,7555,7555,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8664202495795,0.7429602249953279,738.2444940029189,10.55056,57.70627166960021,0.0,0.0615255016253787,1.3694429844124139,1.2
1,7556,7556,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.85872667795184,0.7317636297550204,727.1189660006787,10.843631111111112,0.0,0.0,0.06059829702480863,0.22129859410430797,0.0
1,7557,7557,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.76986399673928,0.7196651555193253,715.0972834262255,11.722844444444446,0.0,0.0,0.05959640665273986,0.23924172335600957,0.0
1,7558,7558,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.65400769273373,0.707266752141486,702.7775754254715,12.015915555555555,0.0,0.0,0.05856967875868584,0.24522276643990892,0.0
1,7559,7559,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.53824437675354,0.6948693819639283,690.4588940670508,12.015915555555555,0.0,0.0,0.05754303642528968,0.24522276643990892,0.0
1,7560,7560,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.4225740410497,0.682473044900552,678.1412392654099,12.015915555555555,0.0,0.0,0.05651647964542128,0.24522276643990892,0.0
1,7561,7561,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.27991231652408,0.669776803516934,665.5255837018204,12.308986666666668,0.0,0.0,0.05546508739910163,0.25120380952381005,0.0
1,7562,7562,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.1373458138088,0.6570816201534312,652.9109794428612,12.308986666666668,0.0,0.0,0.05441378276880251,0.25120380952381005,0.0
1,7563,7563,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.96779016361904,0.644086557373545,639.9983991677414,12.602057777777778,0.0,0.0,0.053337644734372976,0.2571848526077094,0.0
1,7564,7564,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.71707889235094,0.630189765470566,626.1898132414314,13.481271111111111,0.0,0.0,0.05218683333956425,0.275127981859411,0.0
1,7565,7565,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.43938748567237,0.6159931942852485,612.083350797433,13.774342222222224,0.0,0.0,0.05101119683285549,0.28110902494331036,0.0
1,7566,7566,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.13471819192796,0.6014968687991994,597.6790366587895,14.067413333333334,0.0,0.0,0.04981073728300605,0.2870900680272115,0.0
1,7567,7567,14.653555555555556,57.7010659325587,14.653555555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.89730492290172,0.6433033880322413,639.2202007734828,14.653555555555556,57.7010659325587,0.0,0.053272789463578864,1.453073472846187,1.2
1,7568,7568,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.63295578404797,0.684810619822755,680.4639770884831,14.946626666666667,57.70627166960021,0.0,0.056710057262145445,1.4591586306709166,1.2
1,7569,7569,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.3953797023055,0.7266153300256165,722.0033436553061,14.653555555555556,57.70627166960021,0.0,0.060171959634578394,1.4531775875870172,1.2
1,7570,7570,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.23874316928573,0.7693193685476192,764.4363303077952,13.774342222222224,57.70627166960021,0.0,0.06370833655369573,1.4352344583353156,1.2
1,7571,7571,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,158.01417701328356,0.7557130779253728,750.9164017870723,13.1882,0.0,0.0,0.06258158194741831,0.2691469387755099,0.0
1,7572,7572,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,156.89805034985997,0.7433116705539997,738.5937088597882,12.015915555555555,0.0,0.0,0.06155460528875641,0.24522276643990892,0.0
1,7573,7573,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.83618541969116,0.7315131713299017,726.8700972899456,11.429773333333335,0.0,0.0,0.0605775562371819,0.23326068027210844,0.0
1,7574,7574,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.80149333961626,0.7200165926624028,715.4464899209161,11.136702222222223,0.0,0.0,0.05962550961921128,0.2272796371882091,0.0
1,7575,7575,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.7127187611819,0.7079190973464654,703.4257800528029,11.722844444444446,0.0,0.0,0.058623700312759645,0.23924172335600957,0.0
1,7576,7576,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.6240349139624,0.6958226101551376,691.4060719105121,11.722844444444446,0.0,0.0,0.05762197449041687,0.23924172335600957,0.0
1,7577,7577,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.53544179039682,0.6837271310044091,679.3873654105664,11.722844444444446,0.0,0.0,0.05662033214522597,0.23924172335600957,0.0
1,7578,7578,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.3927706602254,0.6710307851136156,666.7716060031314,12.308986666666668,0.0,0.0,0.055568931244531335,0.25120380952381005,0.0
1,7579,7579,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,149.22311039129846,0.658034559903316,653.8578706757983,12.602057777777778,0.0,0.0,0.054492696947728826,0.2571848526077094,0.0
1,7580,7580,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,148.02646323271082,0.6447384803634537,640.6461842598935,12.89512888888889,0.0,0.0,0.053391631324268156,0.26316589569161053,0.0
1,7581,7581,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,146.80283143337002,0.6311425714818891,627.1365715846746,13.1882,0.0,0.0,0.052265736443426504,0.2691469387755099,0.0
1,7582,7582,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.5522172419961,0.6172468582444011,613.3290574773298,13.481271111111111,0.0,0.0,0.05111501437430868,0.275127981859411,0.0
1,7583,7583,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.32879162982118,0.6036532403313465,599.8217212293428,13.1882,0.0,0.0,0.0499893092115462,0.2691469387755099,0.0
1,7584,7584,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.19969963340742,0.6466633292600824,642.5588157197172,13.481271111111111,57.7010659325587,0.0,0.05355103056252331,1.429149300510586,1.2
1,7585,7585,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.0436627403934,0.6893740304488154,684.9984227495341,13.774342222222224,57.70627166960021,0.0,0.05708795922572999,1.4352344583353156,1.2
1,7586,7586,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.91438987847016,0.7323821097607798,727.7335203786141,13.481271111111111,57.70627166960021,0.0,0.06064951415773099,1.4292534152514162,1.2
1,7587,7587,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.7577100946024,0.7750856677178045,770.1660295163762,13.774342222222224,57.70627166960021,0.0,0.06418585128063807,1.4352344583353156,1.2
1,7588,7588,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,158.4247632459575,0.7602751471773056,755.4495145879906,14.360484444444445,0.0,0.0,0.06295937283006839,0.29307111111111084,0.0
1,7589,7589,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,157.0648431148669,0.7451649234985213,740.4351988026668,14.653555555555556,0.0,0.0,0.061708075573186666,0.29905215419501197,0.0
1,7590,7590,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.67795194910417,0.729755021656713,725.1231069771429,14.946626666666667,0.0,0.0,0.06043196157822677,0.3050331972789113,0.0
1,7591,7591,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.20992327355606,0.7134435919284005,708.9152094597247,15.825840000000001,0.0,0.0,0.05908119088755102,0.3229763265306129,0.0
1,7592,7592,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,152.7420169337309,0.6971335214858987,692.708662600433,15.825840000000001,0.0,0.0,0.0577305327610995,0.3229763265306129,0.0
1,7593,7593,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.382570364833,0.6820285596092552,677.6995752194414,14.653555555555556,0.0,0.0,0.0564796712408902,0.29905215419501197,0.0
1,7594,7594,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.07740580584863,0.6675267311760957,663.289793062096,14.067413333333334,0.0,0.0,0.055278755984840076,0.2870900680272115,0.0
1,7595,7595,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,148.85360309462672,0.6539289232736303,649.778293419477,13.1882,0.0,0.0,0.054152703843610046,0.2691469387755099,0.0
1,7596,7596,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.68407108966358,0.640934123218484,636.8659742015258,12.602057777777778,0.0,0.0,0.05307658756575764,0.2571848526077094,0.0
1,7597,7597,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.54172090705055,0.6282413434116728,624.2537582433582,12.308986666666668,0.0,0.0,0.052025481977111286,0.25120380952381005,0.0
1,7598,7598,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.42655028163583,0.6158505586848425,611.9416205363693,12.015915555555555,0.0,0.0,0.050999384993446896,0.24522276643990892,0.0
1,7599,7599,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.3385569484563,0.6037617438717365,599.9295360740382,11.722844444444446,0.0,0.0,0.049998294530714076,0.23924172335600957,0.0
1,7600,7600,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.37197030636437,0.6485774478484931,644.4607849789353,11.722844444444446,57.7010659325587,0.0,0.05370954121001211,1.3932630420071845,1.2
1,7601,7601,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4055095869091,0.6933945509656565,688.9934241435891,11.722844444444446,57.70627166960021,0.0,0.057420903753945256,1.3933671567480148,1.2
1,7602,7602,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.41162837783068,0.7379069819758964,733.223325021797,12.015915555555555,57.70627166960021,0.0,0.06110703600481682,1.3993481998319142,1.2
1,7603,7603,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.268550898777,0.725206121097522,720.6030792843944,12.308986666666668,0.0,0.0,0.060055261212133886,0.25120380952381005,0.0
1,7604,7604,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.09848431483016,0.7122053812758905,707.6848580009545,12.602057777777778,0.0,0.0,0.05897865305450075,0.2571848526077094,0.0
1,7605,7605,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.92851523643196,0.6992057248492441,694.7677132359548,12.602057777777778,0.0,0.0,0.05790213461421409,0.2571848526077094,0.0
1,7606,7606,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.75864365545698,0.6862071517273,681.8516448996855,12.602057777777778,0.0,0.0,0.05682570588379745,0.2571848526077094,0.0
1,7607,7607,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.61595392513016,0.673510599168113,669.2356801356265,12.308986666666668,0.0,0.0,0.055774287868624595,0.25120380952381005,0.0
1,7608,7608,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.50044378029727,0.661116042003303,656.9197939351466,12.015915555555555,0.0,0.0,0.05474787848446925,0.24522276643990892,0.0
1,7609,7609,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.3850265946431,0.6487225177182567,644.6049340585167,12.015915555555555,0.0,0.0,0.053721554634429264,0.24522276643990892,0.0
1,7610,7610,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,147.26970236042106,0.6363300262269008,632.2911004202099,12.015915555555555,0.0,0.0,0.05269531631137678,0.24522276643990892,0.0
1,7611,7611,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.2086397925847,0.6245404421398301,620.5763474010706,11.429773333333335,0.0,0.0,0.051719005533883707,0.23326068027210844,0.0
1,7612,7612,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.09349692392954,0.6121499658214391,608.2645161449852,12.015915555555555,0.0,0.0,0.05069293408992293,0.24522276643990892,0.0
1,7613,7613,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.07267864747354,0.6563630960830392,652.1970160018454,12.308986666666668,57.7010659325587,0.0,0.05435428085689186,1.405225128174985,1.2
1,7614,7614,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.051990812957,0.7005776756995223,696.1309560142164,12.308986666666668,57.70627166960021,0.0,0.058015747646821936,1.4053292429158153,1.2
1,7615,7615,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.89554956234468,0.743283884026052,738.5660986990088,13.774342222222224,57.70627166960021,0.0,0.06155230425027159,1.4352344583353156,1.2
1,7616,7616,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,155.61700994977696,0.7290778883308549,724.4502715645556,13.774342222222224,0.0,0.0,0.06037588728765361,0.28110902494331036,0.0
1,7617,7617,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.3385768821769,0.7148730764686323,710.3356207490303,13.774342222222224,0.0,0.0,0.05919956835978251,0.28110902494331036,0.0
1,7618,7618,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.11441907336533,0.7012713230373925,696.8202006207707,13.1882,0.0,0.0,0.05807318948418791,0.2691469387755099,0.0
1,7619,7619,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.91744763905422,0.6879716404339355,683.6049340107039,12.89512888888889,0.0,0.0,0.05697182548634919,0.26316589569161053,0.0
1,7620,7620,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.74766031371234,0.6749740034856927,670.6897959060368,12.602057777777778,0.0,0.0,0.055895474281693204,0.2571848526077094,0.0
1,7621,7621,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.65922355469678,0.6628802617188533,658.6728157624249,11.722844444444446,0.0,0.0,0.0548939758115197,0.23924172335600957,0.0
1,7622,7622,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.59796186009424,0.6510884651121582,646.9558642670071,11.429773333333335,0.0,0.0,0.05391748181240163,0.23326068027210844,0.0
1,7623,7623,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,147.5097042426165,0.6389967138068499,634.9408619510317,11.722844444444446,0.0,0.0,0.05291614817493389,0.23924172335600957,0.0
1,7624,7624,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.36736859057407,0.626304095450823,622.328806418885,12.308986666666668,0.0,0.0,0.05186505595623678,0.25120380952381005,0.0
1,7625,7625,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.25221249451906,0.6139134721613229,610.0168291245483,12.015915555555555,0.0,0.0,0.05083897234140747,0.24522276643990892,0.0
1,7626,7626,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.05589624408952,0.6006210693787724,596.8087961287729,12.89512888888889,0.0,0.0,0.04973821119499732,0.26316589569161053,0.0
1,7627,7627,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.89974262760816,0.6433304736400907,639.247114463057,13.774342222222224,57.7010659325587,0.0,0.05327503245795958,1.4351303435944853,1.2
1,7628,7628,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.79789945371076,0.6866433272634528,682.285051934343,13.1882,57.70627166960021,0.0,0.05686182614670748,1.4232723721675151,1.2
1,7629,7629,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.66864707206145,0.7296516341340159,725.0203756776575,13.481271111111111,57.70627166960021,0.0,0.060423399923131726,1.4292534152514162,1.2
1,7630,7630,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.56615648946033,0.772957294327337,768.0511653771756,13.1882,57.70627166960021,0.0,0.06400959791459085,1.4232723721675151,1.2
1,7631,7631,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,158.36864741036453,0.7596516378929392,754.8299628533791,12.89512888888889,0.0,0.0,0.0629077392160496,0.26316589569161053,0.0
1,7632,7632,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,157.14415376234226,0.7460461529149139,741.3108348632775,13.1882,0.0,0.0,0.061781051326216974,0.2691469387755099,0.0
1,7633,7633,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.89267779410758,0.7321408643789732,727.4938062339928,13.481271111111111,0.0,0.0,0.060629536314192246,0.275127981859411,0.0
1,7634,7634,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.64130611553693,0.718236734617077,713.6779290237606,13.481271111111111,0.0,0.0,0.05947811726175187,0.275127981859411,0.0
1,7635,7635,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.4171230792892,0.7046347008809913,700.1622303698114,13.1882,0.0,0.0,0.058351715173748764,0.2691469387755099,0.0
1,7636,7636,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.13887333559506,0.6904319259510563,686.049603557719,13.774342222222224,0.0,0.0,0.05717556492688716,0.28110902494331036,0.0
1,7637,7637,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.83364575136315,0.6759293972373682,671.6391255646787,14.067413333333334,0.0,0.0,0.05597459167969654,0.2870900680272115,0.0
1,7638,7638,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,149.4743582133971,0.6608262023710789,656.6317939784402,14.653555555555556,0.0,0.0,0.05472387648791067,0.29905215419501197,0.0
1,7639,7639,15.825840000000001,0.0,15.825840000000001,0.0,166.82792978670705,0.0,0.0,0.0,148.00684650399361,0.6445205167110403,640.4296040704386,15.825840000000001,0.0,0.0,0.053373581470992464,0.3229763265306129,0.0
1,7640,7640,16.118911111111114,0.0,16.118911111111114,0.0,166.82792978670705,0.0,0.0,0.0,146.51237272588287,0.6279152525098095,623.9297371117472,16.118911111111114,0.0,0.0,0.05199847796580941,0.32895736961451405,0.0
1,7641,7641,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.0992765713028,0.6122141841255867,608.3283268415154,15.23969777777778,0.0,0.0,0.05069825209113388,0.31101424036281244,0.0
1,7642,7642,14.653555555555556,57.7010659325587,14.653555555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86178292241163,0.6540198102490181,649.8686035153601,14.653555555555556,57.7010659325587,0.0,0.05416023031213935,1.453073472846187,1.2
1,7643,7643,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.6515221330907,0.6961280237010078,691.7095469298296,14.360484444444445,57.70627166960021,0.0,0.057647266183001054,1.447196544503116,1.2
1,7644,7644,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.46802989351863,0.7385336654835403,733.8460308321968,14.067413333333334,57.70627166960021,0.0,0.06115893248038976,1.4412155014192167,1.2
1,7645,7645,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.2166102689397,0.7246290029882188,720.0296242699147,13.481271111111111,0.0,0.0,0.060007469311602196,0.275127981859411,0.0
1,7646,7646,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.9923792906792,0.7110264365631022,706.5133963080283,13.1882,0.0,0.0,0.05888102311092827,0.2691469387755099,0.0
1,7647,7647,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.82241905436638,0.6980268783818485,693.5963491648364,12.602057777777778,0.0,0.0,0.05780451280647023,0.2571848526077094,0.0
1,7648,7648,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.6525563147399,0.68502840349711,680.6803784422398,12.602057777777778,0.0,0.0,0.05672809221120425,0.2571848526077094,0.0
1,7649,7649,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.45570670232533,0.6717300744702814,667.4664568173545,12.89512888888889,0.0,0.0,0.05562684030480494,0.26316589569161053,0.0
1,7650,7650,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,149.17770374332926,0.6575300415925474,653.3565546530582,13.774342222222224,0.0,0.0,0.05445091713084909,0.28110902494331036,0.0
1,7651,7651,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,147.8456385618803,0.6427293173542254,638.6497738475779,14.360484444444445,0.0,0.0,0.05322524992479189,0.29307111111111084,0.0
1,7652,7652,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,146.45951566316364,0.6273279518129293,623.3461641408003,14.946626666666667,0.0,0.0,0.05194984283196935,0.3050331972789113,0.0
1,7653,7653,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.04642391333883,0.6116269323704313,607.7448025016495,15.23969777777778,0.0,0.0,0.050649621010221635,0.31101424036281244,0.0
1,7654,7654,15.23969777777778,57.7010659325587,15.23969777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.75476594613633,0.6528307327348482,648.6870733361582,15.23969777777778,57.7010659325587,0.0,0.05406176125811802,1.4650355590139874,1.2
1,7655,7655,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4903453521973,0.6943371705799699,689.9300607451116,14.946626666666667,57.70627166960021,0.0,0.05749896330903506,1.4591586306709166,1.2
1,7656,7656,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.22561345997443,0.7358401495552713,731.1696112384477,14.946626666666667,57.70627166960021,0.0,0.06093587892644784,1.4591586306709166,1.2
1,7657,7657,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,154.83879223001625,0.7204310247779584,715.8582915452208,14.946626666666667,0.0,0.0,0.059659829281208505,0.3050331972789113,0.0
1,7658,7658,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.45208656849394,0.7050231840943769,700.5482477953018,14.946626666666667,0.0,0.0,0.0583838859734396,0.3050331972789113,0.0
1,7659,7659,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.06549646577673,0.6896166273975192,685.2394798823619,14.946626666666667,0.0,0.0,0.05710804899427968,0.3050331972789113,0.0
1,7660,7660,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.6248531895353,0.6736094798837253,669.3339332337171,15.53276888888889,0.0,0.0,0.055782476309168855,0.3169952834467118,0.0
1,7661,7661,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.21141432824993,0.6579046036472213,653.7287392804751,15.23969777777778,0.0,0.0,0.054481935101298035,0.31101424036281244,0.0
1,7662,7662,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,147.74392453083686,0.6415991614537429,637.5267912936982,15.825840000000001,0.0,0.0,0.05313166024616204,0.3229763265306129,0.0
1,7663,7663,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,146.19530394019102,0.6243922660021226,620.4291117697071,16.705053333333332,0.0,0.0,0.05170673487538188,0.34091945578231275,0.0
1,7664,7664,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,144.59264367856164,0.6065849297617961,602.7348025859787,17.291195555555557,0.0,0.0,0.05023208622268346,0.352881541950115,0.0
1,7665,7665,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.0848106759973,0.6453867852888587,641.2903742521886,17.584266666666668,57.70627166960021,0.0,0.05344531829754051,1.5129880184260196,1.2
1,7666,7666,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.6579397435657,0.6850882193729521,680.7398146536394,16.705053333333332,57.70627166960021,0.0,0.05673304564160676,1.495044889174318,1.2
1,7667,7667,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.31202413442765,0.7256891570491962,721.08304930127,15.825840000000001,57.70627166960021,0.0,0.06009526204694308,1.4771017599226182,1.2
1,7668,7668,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.04705710230627,0.7671895233589585,762.3200037122264,14.946626666666667,57.70627166960021,0.0,0.0635319613061277,1.4591586306709166,1.2
1,7669,7669,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,157.6870851133943,0.752078723482159,747.3051153861422,14.653555555555556,0.0,0.0,0.06228061633353965,0.29905215419501197,0.0
1,7670,7670,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,156.35431081683117,0.737270120187013,732.5905055339341,14.360484444444445,0.0,0.0,0.061054296652548884,0.29307111111111084,0.0
1,7671,7671,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,155.07581630749223,0.7230646256388024,718.475176365578,13.774342222222224,0.0,0.0,0.05987792119056406,0.28110902494331036,0.0
1,7672,7672,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.82451270071212,0.7091612522301346,704.6600507078348,13.481271111111111,0.0,0.0,0.058726564772717295,0.275127981859411,0.0
1,7673,7673,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,152.6003977305823,0.6955599747842478,691.1451035437452,13.1882,0.0,0.0,0.05760022531408828,0.2691469387755099,0.0
1,7674,7674,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,151.32221604733388,0.6813579560814875,677.0332281588884,13.774342222222224,0.0,0.0,0.05642413769138165,0.28110902494331036,0.0
1,7675,7675,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.98997215652625,0.6665552461836249,662.3244742972826,14.360484444444445,0.0,0.0,0.055198306050277736,0.29307111111111084,0.0
1,7676,7676,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,148.65783928604287,0.6517537698449206,647.6169461651652,14.360484444444445,0.0,0.0,0.05397257656181059,0.29307111111111084,0.0
1,7677,7677,14.653555555555556,0.0,14.653555555555556,0.0,166.82792978670705,0.0,0.0,0.0,147.29873306528225,0.6366525896142473,632.61161642721,14.653555555555556,0.0,0.0,0.05272202820461788,0.29905215419501197,0.0
1,7678,7678,14.653555555555556,0.0,14.653555555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.9397401033734,0.6215526678152599,617.6075371333997,14.653555555555556,0.0,0.0,0.05147158405978828,0.29905215419501197,0.0
1,7679,7679,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.60794475222775,0.6067549416914195,602.9037354127126,14.360484444444445,0.0,0.0,0.05024616513148702,0.29307111111111084,0.0
1,7680,7680,14.653555555555556,57.7010659325587,14.653555555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.37049204765484,0.6485610227517205,644.4444641358431,14.653555555555556,57.7010659325587,0.0,0.053708181026405795,1.453073472846187,1.2
1,7681,7681,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.1331878378904,0.6903687537543379,685.9868323287454,14.653555555555556,57.70627166960021,0.0,0.057170333555191716,1.4531775875870172,1.2
1,7682,7682,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.89557007014346,0.7321730007793718,727.5257386576317,14.653555555555556,57.70627166960021,0.0,0.060632197571266915,1.4531775875870172,1.2
