Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7683,7683,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.68472313189358,0.7742747014654842,769.3602106441729,14.360484444444445,57.70627166960021,0.0,0.0641186941115237,1.447196544503116,1.2
1,7684,7684,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,158.29761364279608,0.7588623738088454,754.0457084009955,14.946626666666667,0.0,0.0,0.0628423792316856,0.3050331972789113,0.0
1,7685,7685,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.8835353848063,0.7431503931645143,738.4334551331563,15.23969777777778,0.0,0.0,0.06154124969857124,0.31101424036281244,0.0
1,7686,7686,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.4695749666713,0.7274397218519035,722.8225028864227,15.23969777777778,0.0,0.0,0.06024022859291797,0.31101424036281244,0.0
1,7687,7687,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,153.97447929452198,0.710827547716911,706.3157698528299,16.118911111111114,0.0,0.0,0.05886455286714142,0.32895736961451405,0.0
1,7688,7688,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.39825512962946,0.6933139458847719,688.9133306807768,16.998124444444446,0.0,0.0,0.05741422874245994,0.3469004988662121,0.0
1,7689,7689,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,150.9034154007999,0.6767046155644434,672.4094234115345,16.118911111111114,0.0,0.0,0.05603878851667093,0.32895736961451405,0.0
1,7690,7690,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,149.40870024194774,0.6600966693549749,655.9068914678979,16.118911111111114,0.0,0.0,0.05466346291090073,0.32895736961451405,0.0
1,7691,7691,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,148.07661581079057,0.6452957312310063,641.1998981343497,14.360484444444445,0.0,0.0,0.0534377779926952,0.29307111111111084,0.0
1,7692,7692,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.90714855476773,0.6323016506085303,628.2882937826723,12.602057777777778,0.0,0.0,0.05236172129199703,0.2571848526077094,0.0
1,7693,7693,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.7106943929998,0.6190077154777758,615.0787381648421,12.89512888888889,0.0,0.0,0.05126083324984099,0.26316589569161053,0.0
1,7694,7694,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,144.56850865844487,0.6063167628716096,602.4683378096776,12.308986666666668,0.0,0.0,0.0502098789740543,0.25120380952381005,0.0
1,7695,7695,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.52064976966125,0.6502294418851251,646.1022934482169,12.602057777777778,57.7010659325587,0.0,0.053846344982766636,1.4112061712588844,1.2
1,7696,7696,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.47292357620148,0.6941435952911276,689.7377141209518,12.602057777777778,57.70627166960021,0.0,0.057482933087836634,1.4113102859997146,1.2
1,7697,7697,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.39778366524143,0.7377531518360159,733.0704712754484,12.89512888888889,57.70627166960021,0.0,0.061094297131048296,1.4172913290836158,1.2
1,7698,7698,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,155.17345425586458,0.7241494917318287,719.5531565763116,13.1882,0.0,0.0,0.05996776036138942,0.2691469387755099,0.0
1,7699,7699,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.97631123528825,0.710847902614314,706.3359955532485,12.89512888888889,0.0,0.0,0.058866238482644266,0.26316589569161053,0.0
1,7700,7700,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.69801489258109,0.6966446099175677,692.2228542607241,13.774342222222224,0.0,0.0,0.05769004535884025,0.28110902494331036,0.0
1,7701,7701,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,151.47399379726863,0.683044375525207,678.7089435296718,13.1882,0.0,0.0,0.05656379227682906,0.2691469387755099,0.0
1,7702,7702,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.2229903423644,0.6691443371373821,664.897131724665,13.481271111111111,0.0,0.0,0.05541271203639178,0.275127981859411,0.0
1,7703,7703,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.05334422179726,0.6561482691310806,651.9835526035217,12.602057777777778,0.0,0.0,0.054336490757856626,0.2571848526077094,0.0
1,7704,7704,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,147.9108799330899,0.6434542214787766,639.370076847154,12.308986666666668,0.0,0.0,0.05328528017727761,0.25120380952381005,0.0
1,7705,7705,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,146.76851084973993,0.630761231663777,626.7576522137659,12.308986666666668,0.0,0.0,0.052234157197580296,0.25120380952381005,0.0
1,7706,7706,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.65332132516332,0.618370236946259,614.4453058489462,12.015915555555555,0.0,0.0,0.05120804282431421,0.24522276643990892,0.0
1,7707,7707,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.48405601034762,0.6053784001149733,601.5359310466258,12.602057777777778,0.0,0.0,0.050132171934880065,0.2571848526077094,0.0
1,7708,7708,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3820354365852,0.6486892826287244,644.5719099193643,13.1882,57.7010659325587,0.0,0.05371880239347982,1.4231682574266848,1.2
1,7709,7709,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.28015207162036,0.6920016896846708,687.6094036576956,13.1882,57.70627166960021,0.0,0.057305559101399756,1.4232723721675151,1.2
1,7710,7710,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.09669077955343,0.7344076753283714,729.7462292386689,14.067413333333334,57.70627166960021,0.0,0.060817253874378606,1.4412155014192167,1.2
1,7711,7711,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.68279593180222,0.7186977325755803,714.1360009274265,15.23969777777778,0.0,0.0,0.059516293101710686,0.31101424036281244,0.0
1,7712,7712,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,153.16068146322274,0.7017853495913638,697.3309645358148,16.41198222222222,0.0,0.0,0.05811575669104215,0.3349384126984134,0.0
1,7713,7713,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.74703128291458,0.6860781253657176,681.723437496631,15.23969777777778,0.0,0.0,0.05681502104313951,0.31101424036281244,0.0
1,7714,7714,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.41475199083732,0.6712750221204146,667.014292784247,14.360484444444445,0.0,0.0,0.05558915682842295,0.29307111111111084,0.0
1,7715,7715,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.10966808338412,0.656774089815379,652.6054010671045,14.067413333333334,0.0,0.0,0.0543883157819072,0.2870900680272115,0.0
1,7716,7716,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,147.8859460169724,0.6431771779663602,639.094791790485,13.1882,0.0,0.0,0.053262337844027424,0.2691469387755099,0.0
1,7717,7717,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,146.6623259273996,0.6295813991933289,625.585308397972,13.1882,0.0,0.0,0.05213645373764247,0.2691469387755099,0.0
1,7718,7718,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,145.46589216751732,0.6162876907501924,612.3759780289238,12.89512888888889,0.0,0.0,0.051035584467782634,0.26316589569161053,0.0
1,7719,7719,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.24247374909862,0.6026941527677623,598.8687212042241,13.1882,0.0,0.0,0.049909885924179026,0.2691469387755099,0.0
1,7720,7720,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.1946420298908,0.6466071336654531,642.5029768108138,12.602057777777778,57.7010659325587,0.0,0.05354637693231218,1.4112061712588844,1.2
1,7721,7721,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.11985864239293,0.6902206515821435,685.8396701934197,12.89512888888889,57.70627166960021,0.0,0.05715806902187013,1.4172913290836158,1.2
1,7722,7722,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.01766379216093,0.7335295976906772,728.8737249517281,13.1882,57.70627166960021,0.0,0.0607445391242377,1.4232723721675151,1.2
1,7723,7723,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,154.7933660594402,0.7199262895493355,715.3567599814517,13.1882,0.0,0.0,0.05961803150107939,0.2691469387755099,0.0
1,7724,7724,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.5691703515305,0.7063241150170054,701.8409214249226,13.1882,0.0,0.0,0.05849161775355635,0.2691469387755099,0.0
1,7725,7725,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,152.3450766599298,0.6927230739992198,688.3262091882733,13.1882,0.0,0.0,0.057365297873845596,0.2691469387755099,0.0
1,7726,7726,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.09400061478698,0.6788222290531887,674.5135959444616,13.481271111111111,0.0,0.0,0.056214150841275234,0.275127981859411,0.0
1,7727,7727,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.9242819100305,0.6658253545558942,661.5992154513,12.602057777777778,0.0,0.0,0.05513786277617302,0.2571848526077094,0.0
1,7728,7728,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,148.70049195913322,0.6522276884348136,648.0878566901484,13.1882,0.0,0.0,0.05401182237604371,0.2691469387755099,0.0
1,7729,7729,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.50388835208162,0.6389320928009069,634.8766511087425,12.89512888888889,0.0,0.0,0.052910796825464006,0.26316589569161053,0.0
1,7730,7730,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.334468823347,0.6259385424816334,621.9655736943172,12.602057777777778,0.0,0.0,0.05183478403986309,0.2571848526077094,0.0
1,7731,7731,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,145.11097802354033,0.6123442002615591,608.4575177366454,13.1882,0.0,0.0,0.050709018896295144,0.2691469387755099,0.0
1,7732,7732,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.98182084492709,0.6553535649436342,651.193892577311,13.481271111111111,57.7010659325587,0.0,0.0542706802714652,1.429149300510586,1.2
1,7733,7733,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7986344137957,0.6977626045977298,693.3337527842075,14.067413333333334,57.70627166960021,0.0,0.057782627951013216,1.4412155014192167,1.2
1,7734,7734,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.61512991486688,0.7401681101651877,735.4701013360869,14.067413333333334,57.70627166960021,0.0,0.0612942829682546,1.4412155014192167,1.2
1,7735,7735,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,155.28244494790363,0.7253604994211515,720.7564777350498,14.360484444444445,0.0,0.0,0.060068045481710956,0.29307111111111084,0.0
1,7736,7736,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.89570231532147,0.7099522479480164,705.4460258029482,14.946626666666667,0.0,0.0,0.05879206815592535,0.3050331972789113,0.0
1,7737,7737,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.48199088327564,0.694244343147507,689.8378225086587,15.23969777777778,0.0,0.0,0.05749127614873396,0.31101424036281244,0.0
1,7738,7738,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.04131289916606,0.678236809990734,673.9318926647951,15.53276888888889,0.0,0.0,0.05616567152802693,0.3169952834467118,0.0
1,7739,7739,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.60075497155518,0.6622306107950574,658.0272883150851,15.53276888888889,0.0,0.0,0.05484017737437163,0.3169952834467118,0.0
1,7740,7740,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,148.10614836773877,0.645623870752653,641.5259548827066,16.118911111111114,0.0,0.0,0.053464951652863295,0.32895736961451405,0.0
1,7741,7741,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,146.63875067582242,0.6293194519535824,625.3250237946296,15.825840000000001,0.0,0.0,0.052114761546348,0.3229763265306129,0.0
1,7742,7742,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,145.22564398974652,0.6136182665527392,609.7234972505075,15.23969777777778,0.0,0.0,0.050814525981374085,0.31101424036281244,0.0
1,7743,7743,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.88026440525465,0.6542251600583852,650.0726499245884,15.825840000000001,57.70627166960021,0.0,0.05417723559668208,1.4771017599226182,1.2
1,7744,7744,15.53276888888889,57.70627166960021,15.53276888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.56166463041123,0.6951296070045693,690.7174674024619,15.53276888888889,57.70627166960021,0.0,0.05756458599903841,1.471120716838717,1.2
1,7745,7745,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.18858934951623,0.7354287705501803,730.7608433458479,16.118911111111114,57.70627166960021,0.0,0.06090181209649537,1.4830828030065193,1.2
1,7746,7746,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,154.69343375950166,0.7188159306611296,714.2534487838834,16.118911111111114,0.0,0.0,0.05952608123876019,0.32895736961451405,0.0
1,7747,7747,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,153.17131840443653,0.7019035378270726,697.4484026049503,16.41198222222222,0.0,0.0,0.058125544012413564,0.3349384126984134,0.0
1,7748,7748,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,151.6764142536674,0.6852934917074154,680.9437840797142,16.118911111111114,0.0,0.0,0.056750044510352045,0.32895736961451405,0.0
1,7749,7749,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,150.18163467824414,0.6686848297582683,664.4405409393553,16.118911111111114,0.0,0.0,0.05537465963324905,0.32895736961451405,0.0
1,7750,7750,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,148.68697966778552,0.6520775518642835,647.938673069258,16.118911111111114,0.0,0.0,0.05399938937155247,0.32895736961451405,0.0
1,7751,7751,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,147.21953357326083,0.6357725952584536,631.7372075879988,15.825840000000001,0.0,0.0,0.05264915472856061,0.3229763265306129,0.0
1,7752,7752,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,145.7522097659107,0.6194689973990076,615.537092228863,15.825840000000001,0.0,0.0,0.05129903260512234,0.3229763265306129,0.0
1,7753,7753,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,144.31209259689422,0.603467695521047,599.6373541125226,15.53276888888889,0.0,0.0,0.04997394400471061,0.3169952834467118,0.0
1,7754,7754,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.9667891416851,0.6440754349076121,639.9873472985316,15.825840000000001,57.70627166960021,0.0,0.05333672366851668,1.4771017599226182,1.2
1,7755,7755,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.62118112843055,0.684679790315895,680.3339779851084,15.825840000000001,57.70627166960021,0.0,0.05669922310068409,1.4771017599226182,1.2
1,7756,7756,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.24818422116073,0.7249798246795635,720.3782192192791,16.118911111111114,57.70627166960021,0.0,0.060036521311715906,1.4830828030065193,1.2
1,7757,7757,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.9019694249829,0.7655774380553655,760.7181506665293,15.825840000000001,57.70627166960021,0.0,0.06339846242741305,1.4771017599226182,1.2
1,7758,7758,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,157.37950335861228,0.7486611484290255,743.9092324291059,16.41198222222222,0.0,0.0,0.06199760250263405,0.3349384126984134,0.0
1,7759,7759,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,155.77591108036472,0.7308434564484968,726.2046332353226,17.291195555555557,0.0,0.0,0.06052209627763335,0.352881541950115,0.0
1,7760,7760,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.14536807345723,0.7127263119273026,708.2024821916233,17.584266666666668,0.0,0.0,0.05902179199863516,0.35886258503401436,0.0
1,7761,7761,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.56912966783312,0.6952125518648127,690.7998857935419,16.998124444444446,0.0,0.0,0.05757145477069272,0.3469004988662121,0.0
1,7762,7762,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,151.07427569945872,0.6786030633273191,674.2958213113735,16.118911111111114,0.0,0.0,0.056196001442734685,0.32895736961451405,0.0
1,7763,7763,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.66079938629753,0.6628977709588614,658.6902138674584,15.23969777777778,0.0,0.0,0.054895425774436075,0.31101424036281244,0.0
1,7764,7764,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,148.35577830822805,0.6483975367580895,644.282015823559,14.067413333333334,0.0,0.0,0.05369464253884149,0.2870900680272115,0.0
1,7765,7765,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,147.05086598191508,0.6338985109101677,629.8750184628301,14.067413333333334,0.0,0.0,0.05249395936851655,0.2870900680272115,0.0
1,7766,7766,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.80023112099545,0.6200025680110606,616.0672761515788,13.481271111111111,0.0,0.0,0.05134321828082164,0.275127981859411,0.0
1,7767,7767,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.54970047964756,0.606107783107195,602.2606844855201,13.481271111111111,0.0,0.0,0.05019257308821736,0.275127981859411,0.0
1,7768,7768,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.39350571281324,0.6488167301423693,644.6985484957744,13.774342222222224,57.7010659325587,0.0,0.05372935648768851,1.4351303435944853,1.2
1,7769,7769,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.26453703064232,0.6918281892293592,687.4370044477088,13.481271111111111,57.70627166960021,0.0,0.057291191303251006,1.4292534152514162,1.2
1,7770,7770,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.08107703982878,0.7342341893314309,729.5738443952828,14.067413333333334,57.70627166960021,0.0,0.06080288727354636,1.4412155014192167,1.2
1,7771,7771,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.80260529997128,0.7200289477774584,715.458766615355,13.774342222222224,0.0,0.0,0.05962653276234311,0.28110902494331036,0.0
1,7772,7772,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.44298701537616,0.7049220779486239,700.4477833923622,14.653555555555556,0.0,0.0,0.0583755132421337,0.29905215419501197,0.0
1,7773,7773,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.05639767095505,0.6895155296772784,685.1390238514559,14.946626666666667,0.0,0.0,0.05709967696070139,0.3050331972789113,0.0
1,7774,7774,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.72409259834544,0.674712139981616,670.4295945068757,14.360484444444445,0.0,0.0,0.05587378902465836,0.29307111111111084,0.0
1,7775,7775,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.39189855115856,0.6599099839017618,655.7213909480741,14.360484444444445,0.0,0.0,0.05464800324594334,0.29307111111111084,0.0
1,7776,7776,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,148.03273115879253,0.6448081239865836,640.7153858397203,14.653555555555556,0.0,0.0,0.053397398603193626,0.29905215419501197,0.0
1,7777,7777,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,146.72784575307534,0.6303093972563928,626.3086856981566,14.067413333333334,0.0,0.0,0.05219674020319665,0.2870900680272115,0.0
1,7778,7778,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,145.3959847264589,0.615510941405099,611.6041588817559,14.360484444444445,0.0,0.0,0.05097126084521677,0.29307111111111084,0.0
1,7779,7779,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.06423468826134,0.6007137187584594,596.9008574425898,14.360484444444445,0.0,0.0,0.04974588361051669,0.29307111111111084,0.0
1,7780,7780,14.360484444444445,57.7010659325587,14.360484444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.85391165421015,0.642821240602335,638.7411136387332,14.360484444444445,57.7010659325587,0.0,0.05323286220841181,1.4470924297622858,1.2
1,7781,7781,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.61665049281186,0.6846294499201316,680.2839571108436,14.653555555555556,57.70627166960021,0.0,0.056695054347099226,1.4531775875870172,1.2
1,7782,7782,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.35199140849392,0.7261332378721547,721.5243114461492,14.946626666666667,57.70627166960021,0.0,0.06013203695692551,1.4591586306709166,1.2
1,7783,7783,16.41198222222222,57.70627166960021,16.41198222222222,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.9515992390177,0.7661288804335298,761.2660929193494,16.41198222222222,57.70627166960021,0.0,0.06344412808728639,1.4890638460904186,1.2
1,7784,7784,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,157.3749603141298,0.7486106701569977,743.8590745537074,16.998124444444446,0.0,0.0,0.06199342233133656,0.3469004988662121,0.0
1,7785,7785,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.7442840531195,0.7304920450346611,725.8554523065649,17.584266666666668,0.0,0.0,0.06049299544183389,0.35886258503401436,0.0
1,7786,7786,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.1679124044971,0.7129768044944123,708.4513848276406,16.998124444444446,0.0,0.0,0.059042535613604515,0.3469004988662121,0.0
1,7787,7787,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,152.56458775882902,0.6951620862092114,690.7497404544907,17.291195555555557,0.0,0.0,0.05756727564417791,0.352881541950115,0.0
1,7788,7788,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.93431236219834,0.6770479151355371,672.7505439851898,17.584266666666668,0.0,0.0,0.056067217600232505,0.35886258503401436,0.0
1,7789,7789,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,149.38542590589992,0.6598380656211101,655.6499291484744,16.705053333333332,0.0,0.0,0.05464204759967284,0.34091945578231275,0.0
1,7790,7790,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,147.89083724617234,0.6432315249574703,639.1487938293598,16.118911111111114,0.0,0.0,0.05326683838897906,0.32895736961451405,0.0
1,7791,7791,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,146.34220441280024,0.6260244934755581,622.0509791384907,16.705053333333332,0.0,0.0,0.051841901753353674,0.34091945578231275,0.0
1,7792,7792,16.41198222222222,0.0,16.41198222222222,0.0,166.82792978670705,0.0,0.0,0.0,144.820784993514,0.6091198332612665,605.2536164986947,16.41198222222222,0.0,0.0,0.05044200487529751,0.3349384126984134,0.0
1,7793,7793,16.41198222222222,57.7010659325587,16.41198222222222,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.4208083841559,0.6491200931572877,644.9999859993084,16.41198222222222,57.7010659325587,0.0,0.053754478373140124,1.4889597313495884,1.2
1,7794,7794,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.04807817461474,0.6894230908290527,685.0471717328113,16.118911111111114,57.70627166960021,0.0,0.0570920219795659,1.4830828030065193,1.2
1,7795,7795,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.62087696989158,0.7291208552210178,724.4929657344721,16.705053333333332,57.70627166960021,0.0,0.06037944543165865,1.495044889174318,1.2
1,7796,7796,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.1933780319355,0.7688153114659501,763.9354725866328,16.705053333333332,57.70627166960021,0.0,0.06366659493179705,1.495044889174318,1.2
1,7797,7797,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,157.6438033201646,0.7515978146684956,746.8272590058674,16.705053333333332,0.0,0.0,0.0622407916497931,0.34091945578231275,0.0
1,7798,7798,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,156.09435773961968,0.734381752662441,729.720471109567,16.705053333333332,0.0,0.0,0.060815107184729315,0.34091945578231275,0.0
1,7799,7799,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.626294363589,0.7180699373732113,713.5121904784711,15.825840000000001,0.0,0.0,0.059464304565253034,0.3229763265306129,0.0
1,7800,7800,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.18543768752275,0.7020604187502528,697.60428777061,15.53276888888889,0.0,0.0,0.05813853552551129,0.3169952834467118,0.0
1,7801,7801,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.74470108284615,0.6860522342538462,681.6977107213078,15.53276888888889,0.0,0.0,0.05681287696652287,0.3169952834467118,0.0
1,7802,7802,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.33116890090304,0.6703463211211448,666.0914864532753,15.23969777777778,0.0,0.0,0.0555122498919306,0.31101424036281244,0.0
1,7803,7803,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.89067015195866,0.6543407794662073,650.1875354707495,15.53276888888889,0.0,0.0,0.054186810190078295,0.3169952834467118,0.0
1,7804,7804,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,147.42320708322694,0.6380356342580773,633.9858825842902,15.825840000000001,0.0,0.0,0.052836559928684905,0.3229763265306129,0.0
1,7805,7805,15.825840000000001,0.0,15.825840000000001,0.0,166.82792978670705,0.0,0.0,0.0,145.95586630308432,0.6217318478120479,617.7855798355713,15.825840000000001,0.0,0.0,0.05148642218814662,0.3229763265306129,0.0
1,7806,7806,16.118911111111114,0.0,16.118911111111114,0.0,166.82792978670705,0.0,0.0,0.0,144.4615634399903,0.6051284826665587,601.2875998788994,16.118911111111114,0.0,0.0,0.05011147594623713,0.32895736961451405,0.0
1,7807,7807,17.291195555555557,57.7010659325587,17.291195555555557,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.98036368171245,0.6442262631301383,640.1372181813516,17.291195555555557,57.7010659325587,0.0,0.05334921394960843,1.50690286060129,1.2
1,7808,7808,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.4451640077981,0.6827240445310899,678.390645746413,17.87733777777778,57.70627166960021,0.0,0.056537265250972,1.518969061509919,1.2
1,7809,7809,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.01801304592217,0.722422367176913,717.8369944585727,16.705053333333332,57.70627166960021,0.0,0.05982473493279213,1.495044889174318,1.2
1,7810,7810,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.59056434662642,0.7621173816291823,757.2800559750063,16.705053333333332,57.70627166960021,0.0,0.06311193065880542,1.495044889174318,1.2
1,7811,7811,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,157.04103986932927,0.7449004429925477,740.1723970122919,16.705053333333332,0.0,0.0,0.06168617359882422,0.34091945578231275,0.0
1,7812,7812,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,155.68123504852008,0.729791500539112,725.1593543200994,14.653555555555556,0.0,0.0,0.06043498244187844,0.29905215419501197,0.0
1,7813,7813,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.37571226747875,0.715285691860875,710.7456171811623,14.067413333333334,0.0,0.0,0.059233737576561564,0.2870900680272115,0.0
1,7814,7814,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.09738264135225,0.7010820293483583,696.632108420169,13.774342222222224,0.0,0.0,0.058057513827833064,0.28110902494331036,0.0
1,7815,7815,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,151.84624390404431,0.6871804878227147,682.8188030180879,13.481271111111111,0.0,0.0,0.05690630911059988,0.275127981859411,0.0
1,7816,7816,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,150.5681250669481,0.6729791674105345,668.7076214916082,13.774342222222224,0.0,0.0,0.05573027931424354,0.28110902494331036,0.0
1,7817,7817,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,149.34428146245443,0.6593809051383828,655.1956703632866,13.1882,0.0,0.0,0.05460418954606939,0.2691469387755099,0.0
1,7818,7818,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,148.12053984492783,0.6457837760547537,641.6848452308924,13.1882,0.0,0.0,0.05347819361870926,0.2691469387755099,0.0
1,7819,7819,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,146.7885627604704,0.6309840306718933,626.9790370678639,14.360484444444445,0.0,0.0,0.052252607472944745,0.29307111111111084,0.0
1,7820,7820,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.45669667410334,0.6161855186011483,612.2744543888491,14.360484444444445,0.0,0.0,0.05102712345935904,0.29307111111111084,0.0
1,7821,7821,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,144.12494157657682,0.6013882397397423,597.571097091724,14.360484444444445,0.0,0.0,0.04980174156944112,0.29307111111111084,0.0
1,7822,7822,14.067413333333334,57.7010659325587,14.067413333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.941697844968,0.6437966427218667,639.7103246677456,14.067413333333334,57.7010659325587,0.0,0.053313636525355916,1.4411113866783865,1.2
1,7823,7823,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.81276681345275,0.6868085201494749,682.449196304999,13.481271111111111,57.70627166960021,0.0,0.0568755059842486,1.4292534152514162,1.2
1,7824,7824,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.65642883150704,0.7295158759056338,724.8854791364338,13.774342222222224,57.70627166960021,0.0,0.0604121576078368,1.4352344583353156,1.2
1,7825,7825,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.52685490574294,0.7725206100638102,767.6172528441482,13.481271111111111,57.70627166960021,0.0,0.06397343552330596,1.4292534152514162,1.2
1,7826,7826,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,158.27518037907964,0.758613115323107,753.7980320133652,13.481271111111111,0.0,0.0,0.06282173781259814,0.275127981859411,0.0
1,7827,7827,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,157.05069451997662,0.7450077168886292,740.2789900175002,13.1882,0.0,0.0,0.061695057089549143,0.2691469387755099,0.0
1,7828,7828,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,155.77214197866243,0.7308015775406935,726.1630201421038,13.774342222222224,0.0,0.0,0.06051862823086123,0.28110902494331036,0.0
1,7829,7829,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,154.52078034474306,0.716897559386034,712.3472538307126,13.481271111111111,0.0,0.0,0.05936721842076112,0.275127981859411,0.0
1,7830,7830,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.21535426826037,0.702392825202893,697.9345843668164,14.067413333333334,0.0,0.0,0.05816606253577935,0.2870900680272115,0.0
1,7831,7831,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.74753080918566,0.6860836756576184,681.7289525596157,15.825840000000001,0.0,0.0,0.05681548067002381,0.3229763265306129,0.0
1,7832,7832,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,150.2798296687325,0.669775885208139,665.5246712217322,15.825840000000001,0.0,0.0,0.05546501135275708,0.3229763265306129,0.0
1,7833,7833,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,148.92058828210668,0.6546732031345188,650.5178491733556,14.653555555555556,0.0,0.0,0.05421433862599847,0.29905215419501197,0.0
1,7834,7834,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.72396633369485,0.6413774037077205,637.306441092576,12.89512888888889,0.0,0.0,0.053113296199064595,0.26316589569161053,0.0
1,7835,7835,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.55452846512844,0.6283836496125381,624.3951611956521,12.602057777777778,0.0,0.0,0.05203726653851589,0.2571848526077094,0.0
1,7836,7836,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.4393567724172,0.6159928530268577,612.0830117050839,12.015915555555555,0.0,0.0,0.05101116857280472,0.24522276643990892,0.0
1,7837,7837,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.40553109472955,0.6045059010525508,600.6689699265197,11.136702222222223,0.0,0.0,0.05005991915380612,0.2272796371882091,0.0
1,7838,7838,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.49310759415826,0.6499234177128697,645.7982116782933,11.136702222222223,57.7010659325587,0.0,0.05382100272341806,1.381300955839384,1.2
1,7839,7839,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.58080550262846,0.6953422833625384,690.9287938570865,11.136702222222223,57.70627166960021,0.0,0.05758219800459093,1.3814050705802143,1.2
1,7840,7840,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.64107840825653,0.7404564267584061,735.7565879208493,11.429773333333335,57.70627166960021,0.0,0.0613181588399741,1.3873861136641137,1.2
1,7841,7841,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.5792348924162,0.728658165471291,724.0332127777516,11.429773333333335,0.0,0.0,0.06034112949227032,0.23326068027210844,0.0
1,7842,7842,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.46331114083603,0.7162590126759557,711.7127601162182,12.015915555555555,0.0,0.0,0.05931433953797968,0.24522276643990892,0.0
1,7843,7843,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.32039602155209,0.7035599557950232,699.0943069258911,12.308986666666668,0.0,0.0,0.05826271413666898,0.25120380952381005,0.0
1,7844,7844,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.20466050654449,0.6911628945171608,686.775932506512,12.015915555555555,0.0,0.0,0.05723609738365798,0.24522276643990892,0.0
1,7845,7845,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.08901796949647,0.6787668663277385,674.4585846183346,12.015915555555555,0.0,0.0,0.05620956618204306,0.24522276643990892,0.0
1,7846,7846,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.00055276400963,0.6666728084889957,662.4412904089967,11.722844444444446,0.0,0.0,0.05520804153754452,0.23924172335600957,0.0
1,7847,7847,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.91217826395655,0.6545797584884061,650.4249976408429,11.722844444444446,0.0,0.0,0.054206600353433027,0.23924172335600957,0.0
1,7848,7848,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,147.82389446177848,0.6424877162419831,638.4097062304197,11.722844444444446,0.0,0.0,0.053205242622753536,0.23924172335600957,0.0
1,7849,7849,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,146.762785711267,0.6306976190140777,626.6944433274629,11.429773333333335,0.0,0.0,0.05222888935140119,0.23326068027210844,0.0
1,7850,7850,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.72884974783446,0.619209441642605,615.2791839295968,11.136702222222223,0.0,0.0,0.05127753845567104,0.2272796371882091,0.0
1,7851,7851,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.6949999457322,0.6077222216192467,603.8648758033472,11.136702222222223,0.0,0.0,0.050326266839182204,0.2272796371882091,0.0
1,7852,7852,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.78255232275666,0.6531394702528517,648.9938512296311,11.136702222222223,57.7010659325587,0.0,0.0540873282131537,1.381300955839384,1.2
1,7853,7853,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8702261108328,0.6985580678981422,694.1241671051283,11.136702222222223,57.70627166960021,0.0,0.05784850130053574,1.3814050705802143,1.2
1,7854,7854,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.93047489807685,0.7436719433119652,738.9516948877871,11.429773333333335,57.70627166960021,0.0,0.06158443994397759,1.3873861136641137,1.2
1,7855,7855,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.8144385431629,0.7312715393684766,726.6299990194112,12.015915555555555,0.0,0.0,0.06055754638048264,0.24522276643990892,0.0
1,7856,7856,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.64432646857904,0.7182702940953225,713.7112754926601,12.602057777777778,0.0,0.0,0.05948089636575215,0.2571848526077094,0.0
1,7857,7857,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.52848062603417,0.7058720069559352,701.3916829925671,12.015915555555555,0.0,0.0,0.0584541780975554,0.24522276643990892,0.0
1,7858,7858,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.41272777064285,0.6934747530071429,689.0731171251824,12.015915555555555,0.0,0.0,0.0574275453892143,0.24522276643990892,0.0
1,7859,7859,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.3241522560059,0.6813794695111768,677.0546050381356,11.722844444444446,0.0,0.0,0.0564259192464485,0.23924172335600957,0.0
1,7860,7860,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.2627518173449,0.6695861313038324,665.3361217269448,11.429773333333335,0.0,0.0,0.05544929758537751,0.23326068027210844,0.0
1,7861,7861,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.20143982872048,0.6577937758746719,653.61861495603,11.429773333333335,0.0,0.0,0.05447275730944495,0.23326068027210844,0.0
1,7862,7862,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.14021628276174,0.6460024031417971,641.9020846440127,11.429773333333335,0.0,0.0,0.053496298411868724,0.23326068027210844,0.0
1,7863,7863,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.0519968107488,0.6339110756749864,629.8875034763392,11.722844444444446,0.0,0.0,0.05249499987301769,0.23924172335600957,0.0
1,7864,7864,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.99095238504154,0.6221216931671283,618.1729507569453,11.429773333333335,0.0,0.0,0.05151870578856116,0.23326068027210844,0.0
1,7865,7865,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,144.84874329565392,0.6094304810628214,605.5622925507315,12.308986666666668,0.0,0.0,0.05046773002339624,0.25120380952381005,0.0
1,7866,7866,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.85502977668335,0.6539447752964817,649.7940448260733,12.015915555555555,57.7010659325587,0.0,0.054154016570220294,1.399244085091084,1.2
1,7867,7867,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.86144444092247,0.6984604937880273,694.0272123192244,12.015915555555555,57.70627166960021,0.0,0.05784042106169051,1.3993481998319142,1.2
1,7868,7868,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8675252372729,0.7429725026363654,738.2566937150843,12.015915555555555,57.70627166960021,0.0,0.061526518352786434,1.3993481998319142,1.2
1,7869,7869,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.75149412816398,0.7305721569795998,725.9350557634729,12.015915555555555,0.0,0.0,0.06049962961609074,0.24522276643990892,0.0
1,7870,7870,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.66264038299724,0.7184737820333026,713.9134718482062,11.722844444444446,0.0,0.0,0.05949774746630604,0.23924172335600957,0.0
1,7871,7871,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.57387737564258,0.7063764152849176,701.8928897315991,11.722844444444446,0.0,0.0,0.05849594880670048,0.23924172335600957,0.0
1,7872,7872,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.48520509853853,0.6942800566504282,689.8733093301684,11.722844444444446,0.0,0.0,0.057494233630316555,0.23924172335600957,0.0
1,7873,7873,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.45079226682373,0.6827865807424859,678.4527850268021,11.136702222222223,0.0,0.0,0.0565424439558965,0.2272796371882091,0.0
1,7874,7874,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.3893812748285,0.6709931252758722,666.7341852006123,11.429773333333335,0.0,0.0,0.05556581258443306,0.23326068027210844,0.0
1,7875,7875,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.38222745644873,0.6598025272938749,655.6146163907723,10.843631111111112,0.0,0.0,0.05463910462461641,0.22129859410430797,0.0
1,7876,7876,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.29390448350463,0.6477100498167181,643.59889251212,11.722844444444446,0.0,0.0,0.05363771085191432,0.23924172335600957,0.0
1,7877,7877,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.23275656549134,0.6359195173943482,631.883197176973,11.429773333333335,0.0,0.0,0.05266132154154288,0.23326068027210844,0.0
1,7878,7878,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.09044399242202,0.6232271554713557,619.2713964502242,12.308986666666668,0.0,0.0,0.051610250558398546,0.25120380952381005,0.0
1,7879,7879,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.8669735280179,0.6096330392001988,605.7635650073228,13.1882,0.0,0.0,0.050484504125954066,0.2691469387755099,0.0
1,7880,7880,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.8190897671618,0.6535454418573535,649.3972460435956,12.602057777777778,57.7010659325587,0.0,0.05412094724923707,1.4112061712588844,1.2
1,7881,7881,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.798423065052,0.6977602562783554,693.3314193701297,12.308986666666668,57.70627166960021,0.0,0.05778243348363444,1.4053292429158153,1.2
1,7882,7882,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.75034039048427,0.7416704487831585,736.962904282371,12.602057777777778,57.70627166960021,0.0,0.06141869358132937,1.4113102859997146,1.2
1,7883,7883,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.5801503240798,0.7286683369342198,724.0433196801813,12.602057777777778,0.0,0.0,0.06034197180433213,0.2571848526077094,0.0
1,7884,7884,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.4371421348639,0.7159682459429324,711.4238389432239,12.308986666666668,0.0,0.0,0.059290260766999246,0.25120380952381005,0.0
1,7885,7885,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.29422919633046,0.7032692132925608,698.8054098296612,12.308986666666668,0.0,0.0,0.058238637372252794,0.25120380952381005,0.0
1,7886,7886,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.1514115005419,0.69057123889491,686.188032251858,12.308986666666668,0.0,0.0,0.05718710161278923,0.25120380952381005,0.0
1,7887,7887,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.03577340091107,0.6781752600101228,673.8707333553684,12.015915555555555,0.0,0.0,0.056160574494155215,0.24522276643990892,0.0
1,7888,7888,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.8931439097721,0.6654793767752456,661.2554336672714,12.308986666666668,0.0,0.0,0.05510921190659817,0.25120380952381005,0.0
1,7889,7889,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.72352527640768,0.6524836141823077,648.3421580209663,12.602057777777778,0.0,0.0,0.054033015919740496,0.2571848526077094,0.0
1,7890,7890,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.52691974991296,0.6391879972212553,635.1309312477828,12.89512888888889,0.0,0.0,0.05293198860303216,0.26316589569161053,0.0
1,7891,7891,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.33041394054547,0.6258934882282831,621.9208054101637,12.89512888888889,0.0,0.0,0.051831053038600194,0.26316589569161053,0.0
1,7892,7892,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.16109220134516,0.6129010244593905,609.0108076495466,12.602057777777778,0.0,0.0,0.05075513023164818,0.2571848526077094,0.0
1,7893,7893,12.89512888888889,57.7010659325587,12.89512888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,149.08609956924988,0.65651221743611,652.3451908490837,12.89512888888889,57.7010659325587,0.0,0.05436662978990613,1.4171872143427855,1.2
1,7894,7894,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.01124189362375,0.7001249099291528,695.6810640471863,12.89512888888889,57.70627166960021,0.0,0.05797825352505928,1.4172913290836158,1.2
1,7895,7895,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9902258455034,0.7443358427278154,739.6113803888868,12.308986666666668,57.70627166960021,0.0,0.061639418317267,1.4053292429158153,1.2
1,7896,7896,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.84710014999405,0.7316344461110451,726.990602313537,12.308986666666668,0.0,0.0,0.06058759915939136,0.25120380952381005,0.0
1,7897,7897,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.73115407630908,0.7192350452923232,714.6699032028756,12.015915555555555,0.0,0.0,0.059560788665961796,0.24522276643990892,0.0
