Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,7898,7898,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.61530099813027,0.7068366777570029,702.3502308171401,12.015915555555555,0.0,0.0,0.058534063740073354,0.24522276643990892,0.0
1,7899,7899,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.49954090770794,0.6944393434189771,690.03158507077,12.015915555555555,0.0,0.0,0.05750742437459539,0.24522276643990892,0.0
1,7900,7900,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.38387379729315,0.6820430421921462,677.7139658782122,12.015915555555555,0.0,0.0,0.05648087056239789,0.24522276643990892,0.0
1,7901,7901,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,150.26829965913757,0.6696477739904175,665.3973731539204,12.015915555555555,0.0,0.0,0.0554544022963514,0.24522276643990892,0.0
1,7902,7902,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.15281848549353,0.6572535387277058,653.0818068123557,12.015915555555555,0.0,0.0,0.05442801956932708,0.24522276643990892,0.0
1,7903,7903,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.98326154591444,0.6442584616212718,640.1692123016218,12.602057777777778,0.0,0.0,0.05335188034849753,0.2571848526077094,0.0
1,7904,7904,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,146.75963334671422,0.630662592741269,626.659639374066,13.1882,0.0,0.0,0.05222598878023719,0.2691469387755099,0.0
1,7905,7905,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.48193839383111,0.616465982153679,612.55313777789,13.774342222222224,0.0,0.0,0.05105034901057504,0.28110902494331036,0.0
1,7906,7906,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.2585186382269,0.602872429313632,599.045866189878,13.1882,0.0,0.0,0.04992464923659288,0.2691469387755099,0.0
1,7907,7907,12.602057777777778,57.7010659325587,12.602057777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.21068558194497,0.646785395354944,642.6801070343855,12.602057777777778,57.7010659325587,0.0,0.053561139014450004,1.4112061712588844,1.2
1,7908,7908,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.21715394153364,0.6913017104614847,686.9138673556859,12.015915555555555,57.70627166960021,0.0,0.05724759291238319,1.3993481998319142,1.2
1,7909,7909,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.25037279010874,0.7361152532234304,731.4429687634749,11.722844444444446,57.70627166960021,0.0,0.06095866061867447,1.3933671567480148,1.2
1,7910,7910,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.18856183306988,0.7243173537007765,719.7199530886404,11.429773333333335,0.0,0.0,0.0599816612291558,0.23326068027210844,0.0
1,7911,7911,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.072670637578,0.7119185626397556,707.3998598654144,12.015915555555555,0.0,0.0,0.05895490123055375,0.24522276643990892,0.0
1,7912,7912,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.95687243301907,0.699520804811323,695.0807933166237,12.015915555555555,0.0,0.0,0.05792822679528492,0.24522276643990892,0.0
1,7913,7913,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.78699848894436,0.6865222054327152,682.1646988903477,12.602057777777778,0.0,0.0,0.05685179589051986,0.2571848526077094,0.0
1,7914,7914,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.61722203436503,0.6735246892707225,669.249680805274,12.602057777777778,0.0,0.0,0.055775454688330194,0.2571848526077094,0.0
1,7915,7915,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,149.39337433845742,0.6599263815384158,655.737684505343,13.1882,0.0,0.0,0.05464936115554155,0.2691469387755099,0.0
1,7916,7916,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.11545990715834,0.6457273323017593,641.6287597387394,13.774342222222224,0.0,0.0,0.05347351943818147,0.28110902494331036,0.0
1,7917,7917,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,146.891820691428,0.6321313410158667,628.1190651822307,13.1882,0.0,0.0,0.052347617733330326,0.2691469387755099,0.0
1,7918,7918,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,145.64119908428256,0.6182355453809174,614.3114692004194,13.481271111111111,0.0,0.0,0.05119688884077168,0.275127981859411,0.0
1,7919,7919,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.3906816956044,0.6043409077289378,600.5050238516067,13.481271111111111,0.0,0.0,0.05004625584228742,0.275127981859411,0.0
1,7920,7920,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.26158454168515,0.6473509393520572,643.242061400096,13.481271111111111,57.7010659325587,0.0,0.053607972447711975,1.429149300510586,1.2
1,7921,7921,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.18679557564465,0.6909643952849405,686.5786931923194,12.89512888888889,57.70627166960021,0.0,0.05721965940431031,1.4172913290836158,1.2
1,7922,7922,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.11167950868463,0.7345742167631627,729.9117135985601,12.89512888888889,57.70627166960021,0.0,0.060831045386995596,1.4172913290836158,1.2
1,7923,7923,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.9144583026706,0.721271758918562,716.6936893624119,12.89512888888889,0.0,0.0,0.05972945156783164,0.26316589569161053,0.0
1,7924,7924,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.66316814239087,0.7073685349154543,702.878712161919,13.481271111111111,0.0,0.0,0.05857810752245345,0.275127981859411,0.0
1,7925,7925,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,152.43906661764095,0.6937674068626771,689.3639134427083,13.1882,0.0,0.0,0.057451780435261966,0.2691469387755099,0.0
1,7926,7926,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,151.2150671013514,0.6801674122372378,675.8502409567242,13.1882,0.0,0.0,0.05632554720866107,0.2691469387755099,0.0
1,7927,7927,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,149.93700086232207,0.6659666762480231,661.7396401437496,13.774342222222224,0.0,0.0,0.05514956580912989,0.28110902494331036,0.0
1,7928,7928,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.65904112881267,0.6517671236534741,647.6302152141761,13.774342222222224,0.0,0.0,0.05397368240804868,0.28110902494331036,0.0
1,7929,7929,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.46244097599694,0.6384715663999659,634.4190477695599,12.89512888888889,0.0,0.0,0.052872660035799636,0.26316589569161053,0.0
1,7930,7930,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,146.32010926256007,0.6257789918062229,621.8070357219284,12.308986666666668,0.0,0.0,0.05182157144111413,0.25120380952381005,0.0
1,7931,7931,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.2320414661321,0.6136893496236902,609.7941291416652,11.722844444444446,0.0,0.0,0.050820412462844,0.23924172335600957,0.0
1,7932,7932,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.17114870337025,0.6019016522596696,598.0812508701324,11.429773333333335,0.0,0.0,0.04984425792733831,0.23326068027210844,0.0
1,7933,7933,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.23166037331518,0.6470184485923909,642.9116810319786,11.429773333333335,57.7010659325587,0.0,0.053580438455869545,1.3872819989232834,1.2
1,7934,7934,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.31938006905378,0.6924375563228198,688.0425037549923,11.136702222222223,57.70627166960021,0.0,0.057341653784064694,1.3814050705802143,1.2
1,7935,7935,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.4067591214844,0.7378528791276044,733.1695655761124,11.136702222222223,57.70627166960021,0.0,0.06110255567764917,1.3814050705802143,1.2
1,7936,7936,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.39910385495074,0.7266567094994527,722.0444604845744,10.843631111111112,0.0,0.0,0.06017538632257475,0.22129859410430797,0.0
1,7937,7937,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.36444819833957,0.7151605355371063,710.6212552519453,11.136702222222223,0.0,0.0,0.05922337321876367,0.2272796371882091,0.0
1,7938,7938,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.30279440168337,0.7033643822409265,698.8999747199034,11.429773333333335,0.0,0.0,0.05824651843652833,0.23326068027210844,0.0
1,7939,7939,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.21414471482717,0.6912682746091907,686.880643728057,11.722844444444446,0.0,0.0,0.057244824046008586,0.23924172335600957,0.0
1,7940,7940,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.12558574877818,0.6791731749864243,674.8623143471265,11.722844444444446,0.0,0.0,0.056243213130021376,0.23924172335600957,0.0
1,7941,7941,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.98294877327692,0.6664772085919657,662.2469320272801,12.308986666666668,0.0,0.0,0.055191843655911337,0.25120380952381005,0.0
1,7942,7942,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,148.86749137887335,0.6540832375430371,649.9316282224759,12.015915555555555,0.0,0.0,0.05416548280877372,0.24522276643990892,0.0
1,7943,7943,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,147.75212693925263,0.6416902993250292,637.6173506929888,12.015915555555555,0.0,0.0,0.053139207491706704,0.24522276643990892,0.0
1,7944,7944,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.6097710853188,0.6289974565035424,625.0050721201136,12.308986666666668,0.0,0.0,0.052088096684733194,0.25120380952381005,0.0
1,7945,7945,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.4945947890559,0.6166066087672879,612.6928718036351,12.015915555555555,0.0,0.0,0.05106199448317652,0.24522276643990892,0.0
1,7946,7946,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.37951142415102,0.604216793601678,600.3816975038495,12.015915555555555,0.0,0.0,0.05003597779013664,0.24522276643990892,0.0
1,7947,7947,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.38583700783641,0.6487315223092934,644.6138814954453,12.015915555555555,57.7010659325587,0.0,0.05372230031631347,1.399244085091084,1.2
1,7948,7948,12.602057777777778,57.70627166960021,12.602057777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.33812204877347,0.6926458005419273,688.2494262025095,12.602057777777778,57.70627166960021,0.0,0.057358898758439004,1.4113102859997146,1.2
1,7949,7949,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.31716209397348,0.7368573565997054,732.1803618473638,12.308986666666668,57.70627166960021,0.0,0.06102011516354394,1.4053292429158153,1.2
1,7950,7950,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.1470081257604,0.7238556458417821,719.2611757903769,12.602057777777778,0.0,0.0,0.05994342660141486,0.2571848526077094,0.0
1,7951,7951,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.89569858632876,0.709952206514764,705.4459846326816,13.481271111111111,0.0,0.0,0.05879206472478387,0.275127981859411,0.0
1,7952,7952,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.61740896134233,0.6957489884593594,691.332917507734,13.774342222222224,0.0,0.0,0.057615877782126346,0.28110902494331036,0.0
1,7953,7953,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,151.33922586049135,0.6815469540054595,677.2210264717135,13.774342222222224,0.0,0.0,0.05643978885504738,0.28110902494331036,0.0
1,7954,7954,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,150.0882336362485,0.6676470404027611,663.4093386597948,13.481271111111111,0.0,0.0,0.055288718948228587,0.275127981859411,0.0
1,7955,7955,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.99985182945608,0.6555539092161787,651.3929652209534,11.722844444444446,0.0,0.0,0.054287271040999535,0.23924172335600957,0.0
1,7956,7956,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,147.96572944384704,0.6440636604871893,639.9756476129296,11.136702222222223,0.0,0.0,0.053335748613461915,0.2272796371882091,0.0
1,7957,7957,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,146.90460887375372,0.6322734319305968,628.2602542148576,11.429773333333335,0.0,0.0,0.05235938446661035,0.23326068027210844,0.0
1,7958,7958,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.81649236902484,0.6201832485447203,616.2468098663866,11.722844444444446,0.0,0.0,0.051358180670588095,0.23924172335600957,0.0
1,7959,7959,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.78263526337082,0.6086959473707869,604.8324211046423,11.136702222222223,0.0,0.0,0.050406902333914684,0.2272796371882091,0.0
1,7960,7960,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.87018033745215,0.6541131148605793,649.9613159021511,11.136702222222223,57.7010659325587,0.0,0.05416795698826162,1.381300955839384,1.2
1,7961,7961,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.93076246184398,0.6992306940204888,694.7925239224102,11.429773333333335,57.70627166960021,0.0,0.057904202343729484,1.3873861136641137,1.2
1,7962,7962,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.9368374816927,0.7437426386854742,739.0219415423032,12.015915555555555,57.70627166960021,0.0,0.061590294319718575,1.3993481998319142,1.2
1,7963,7963,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,155.71246315116446,0.7301384794573829,725.5041308873108,13.1882,0.0,0.0,0.06046371621696065,0.2691469387755099,0.0
1,7964,7964,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,154.48819085183044,0.7165354539092271,711.9874467165396,13.1882,0.0,0.0,0.05933723199571128,0.2691469387755099,0.0
1,7965,7965,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.34527365923725,0.703836373991525,699.3689706356624,12.308986666666668,0.0,0.0,0.05828560468669577,0.25120380952381005,0.0
1,7966,7966,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.22953607109318,0.6914392896788131,687.0505733276409,12.015915555555555,0.0,0.0,0.057258986026138915,0.24522276643990892,0.0
1,7967,7967,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.1680601837809,0.6796451131531213,675.3312570190926,11.429773333333335,0.0,0.0,0.05628229494283629,0.23326068027210844,0.0
1,7968,7968,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.13375711414233,0.6681528568238038,663.911944553419,11.136702222222223,0.0,0.0,0.05533060626330685,0.2272796371882091,0.0
1,7969,7969,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.09954023642624,0.6566615581825137,652.4935836971174,11.136702222222223,0.0,0.0,0.05437899689116738,0.2272796371882091,0.0
1,7970,7970,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.09249390479965,0.6454721544977741,641.3752016040694,10.843631111111112,0.0,0.0,0.05345238783265851,0.22129859410430797,0.0
1,7971,7971,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.11261585505048,0.634584620611672,630.5567732760446,10.55056,0.0,0.0,0.052550777004420755,0.21531755102040862,0.0
1,7972,7972,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.1328194618054,0.6236979940200603,619.7392464837138,10.55056,0.0,0.0,0.05164924131041868,0.21531755102040862,0.0
1,7973,7973,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.18018907960953,0.6131132119956616,609.2216483851312,10.25748888888889,0.0,0.0,0.05077270175724071,0.2093365079365075,0.0
1,7974,7974,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.2005537219291,0.6022283746881013,598.4058995198747,10.55056,0.0,0.0,0.049871314236175905,0.21531755102040862,0.0
1,7975,7975,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2610629414558,0.6473451437939536,643.2363026276668,11.429773333333335,57.7010659325587,0.0,0.05360749251001473,1.3872819989232834,1.2
1,7976,7976,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.29461146428093,0.6921623496031216,687.7690438325166,11.722844444444446,57.70627166960021,0.0,0.057318863558006215,1.3933671567480148,1.2
1,7977,7977,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.27365513536301,0.736373945948478,731.700019509235,12.308986666666668,57.70627166960021,0.0,0.06098008329937785,1.4053292429158153,1.2
1,7978,7978,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.184757876779,0.7242750875197668,719.6779551803228,11.722844444444446,0.0,0.0,0.059978161111786214,0.23924172335600957,0.0
1,7979,7979,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.15012008233268,0.7127791120259187,708.254947156469,11.136702222222223,0.0,0.0,0.059026164443409364,0.2272796371882091,0.0
1,7980,7980,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.0613997850031,0.7006822198333676,696.2348365835862,11.722844444444446,0.0,0.0,0.05802440508238905,0.23924172335600957,0.0
1,7981,7981,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.02693893706441,0.6891882104118268,684.8137821529489,11.136702222222223,0.0,0.0,0.05707257122701465,0.2272796371882091,0.0
1,7982,7982,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.9925642941964,0.6776951588244045,673.3936794768474,11.136702222222223,0.0,0.0,0.05612081669112821,0.2272796371882091,0.0
1,7983,7983,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.98536021056503,0.6665040023396114,662.2735557091511,10.843631111111112,0.0,0.0,0.055194062480969336,0.22129859410430797,0.0
1,7984,7984,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.95115569925753,0.6550128411028615,650.8553313852532,11.136702222222223,0.0,0.0,0.05424246448747839,0.2272796371882091,0.0
1,7985,7985,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,147.94412173300907,0.6438235748112119,639.7370858132311,10.843631111111112,0.0,0.0,0.053315866806669825,0.22129859410430797,0.0
1,7986,7986,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.91008732490806,0.6323343036100895,628.3207395284912,11.136702222222223,0.0,0.0,0.05236442532948506,0.2272796371882091,0.0
1,7987,7987,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,145.87613908634103,0.6208459898482338,616.9053446059418,11.136702222222223,0.0,0.0,0.051413063139090075,0.2272796371882091,0.0
1,7988,7988,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.78810828742778,0.6087567587491975,604.8928464999382,11.722844444444446,0.0,0.0,0.05041193820317844,0.23924172335600957,0.0
1,7989,7989,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.84856854407403,0.6538729838230447,649.7227090288152,11.429773333333335,57.7010659325587,0.0,0.05414807142502002,1.3872819989232834,1.2
1,7990,7990,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.90915246944866,0.6989905829938741,694.5539369329804,11.429773333333335,57.70627166960021,0.0,0.05788431843761816,1.3873861136641137,1.2
1,7991,7991,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.99648237417927,0.7444053597131028,739.680456134669,11.136702222222223,57.70627166960021,0.0,0.06164517510914818,1.3814050705802143,1.2
1,7992,7992,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.01586232539094,0.7335095813932326,728.8538357021,10.55056,0.0,0.0,0.06074288154863739,0.21531755102040862,0.0
1,7993,7993,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.98115527224056,0.7220128363582284,717.4300630215361,11.136702222222223,0.0,0.0,0.059790821153557466,0.2272796371882091,0.0
1,7994,7994,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.97361880602767,0.7108179867336408,706.306269555211,10.843631111111112,0.0,0.0,0.05886376110969339,0.22129859410430797,0.0
1,7995,7995,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.96616630118697,0.6996240700131886,695.1834030716748,10.843631111111112,0.0,0.0,0.057936778320832966,0.22129859410430797,0.0
1,7996,7996,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.93171338937194,0.6881301487707994,683.7624362604967,11.136702222222223,0.0,0.0,0.056984951767688696,0.2272796371882091,0.0
1,7997,7997,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.84317795926677,0.6760353106585195,671.7443667301885,11.722844444444446,0.0,0.0,0.055983362507724684,0.23924172335600957,0.0
1,7998,7998,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,149.56514271099928,0.661834919011103,657.6341080733995,13.774342222222224,0.0,0.0,0.05480740962358526,0.28110902494331036,0.0
1,7999,7999,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.15179215892047,0.6461310239880051,642.0298891055876,15.23969777777778,0.0,0.0,0.05350694967127157,0.31101424036281244,0.0
1,8000,8000,15.825840000000001,0.0,15.825840000000001,0.0,166.82792978670705,0.0,0.0,0.0,146.68439066335486,0.629826562926165,625.828916022992,15.825840000000001,0.0,0.0,0.05215675606492141,0.3229763265306129,0.0
1,8001,8001,16.41198222222222,0.0,16.41198222222222,0.0,166.82792978670705,0.0,0.0,0.0,145.16294272854773,0.6129215858727526,609.0312385551223,16.41198222222222,0.0,0.0,0.05075683294900594,0.3349384126984134,0.0
1,8002,8002,14.360484444444445,57.7010659325587,14.360484444444445,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9525281354932,0.6550280903943688,650.8704838861731,14.360484444444445,57.7010659325587,0.0,0.05424372730112286,1.4470924297622858,1.2
1,8003,8003,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8235128681204,0.6980390318680044,693.6084255101583,13.481271111111111,57.70627166960021,0.0,0.0578055192524509,1.4292534152514162,1.2
1,8004,8004,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8295968254352,0.7425510758381692,737.8379418049191,12.015915555555555,57.70627166960021,0.0,0.06149161945203092,1.3993481998319142,1.2
1,8005,8005,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.74065323837704,0.7304517026486338,725.8153659824823,11.722844444444446,0.0,0.0,0.060489654636426554,0.23924172335600957,0.0
1,8006,8006,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.62471603526802,0.7180524003918671,713.4947648081818,12.015915555555555,0.0,0.0,0.059462852305040566,0.24522276643990892,0.0
1,8007,8007,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.50887182692597,0.7056541314102884,701.1751903506458,12.015915555555555,0.0,0.0,0.05843613554051553,0.24522276643990892,0.0
1,8008,8008,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.420204966951,0.6935578329661221,689.1556697574969,11.722844444444446,0.0,0.0,0.057434425348570455,0.23924172335600957,0.0
1,8009,8009,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.3045444678646,0.6811616051984954,676.8381235578818,12.015915555555555,0.0,0.0,0.056407877619625124,0.24522276643990892,0.0
1,8010,8010,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.16189257913675,0.6684654731015193,664.2225765872679,12.308986666666668,0.0,0.0,0.05535649442347428,0.25120380952381005,0.0
1,8011,8011,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.91099846600065,0.6545666496222295,650.4119719795062,13.481271111111111,0.0,0.0,0.054205514791191456,0.275127981859411,0.0
1,8012,8012,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,147.6060398713412,0.6400671096815691,636.0044637890976,14.067413333333334,0.0,0.0,0.05300478904817881,0.2870900680272115,0.0
1,8013,8013,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,146.32827438458105,0.625869715384234,621.8971834575536,13.774342222222224,0.0,0.0,0.051829084378494344,0.28110902494331036,0.0
1,8014,8014,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,145.02353101692842,0.61137256685476,607.4920514995218,14.067413333333334,0.0,0.0,0.05062855667134943,0.2870900680272115,0.0
1,8015,8015,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.86729676421598,0.6540810751579553,649.929479562525,13.774342222222224,57.7010659325587,0.0,0.054165303738855315,1.4351303435944853,1.2
1,8016,8016,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.7112042381077,0.6967911582011967,692.368472370355,13.774342222222224,57.70627166960021,0.0,0.057702181212630634,1.4352344583353156,1.2
1,8017,8017,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5277070250269,0.7391967447225211,734.5049013622689,14.067413333333334,57.70627166960021,0.0,0.06121384293376689,1.4412155014192167,1.2
1,8018,8018,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.2221137046542,0.7246901522739353,720.0903854277449,14.067413333333334,0.0,0.0,0.06001253316340902,0.2870900680272115,0.0
1,8019,8019,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,153.91662918372484,0.7101847687080538,705.6770707028821,14.067413333333334,0.0,0.0,0.0588113235021987,0.2870900680272115,0.0
1,8020,8020,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.53000036912303,0.6947777818791447,690.3678753880332,14.946626666666667,0.0,0.0,0.05753545090324471,0.3050331972789113,0.0
1,8021,8021,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.08931838422296,0.678770204269144,674.4619013730962,15.53276888888889,0.0,0.0,0.05620984260130813,0.3169952834467118,0.0
1,8022,8022,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,149.62167209480523,0.6624630232756138,658.2582256228117,15.825840000000001,0.0,0.0,0.05485942375388047,0.3229763265306129,0.0
1,8023,8023,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,148.0187263024963,0.6446525144721811,640.5607640129289,17.291195555555557,0.0,0.0,0.05338451237710883,0.352881541950115,0.0
1,8024,8024,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.36174536630392,0.6262416151811545,622.2667227251492,17.87733777777778,0.0,0.0,0.05185988188391943,0.3648436281179137,0.0
1,8025,8025,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,144.7861555959054,0.6087350621767267,604.8712876403566,16.998124444444446,0.0,0.0,0.050410141481819874,0.3469004988662121,0.0
1,8026,8026,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.5491500808453,0.650546112009392,646.4169535979669,14.653555555555556,57.70627166960021,0.0,0.053872568847234514,1.4531775875870172,1.2
1,8027,8027,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.33891534426115,0.6926546149362351,688.2581846499296,14.360484444444445,57.70627166960021,0.0,0.05735962868988496,1.447196544503116,1.2
1,8028,8028,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.20961787795432,0.735662420866159,730.9930106321846,13.481271111111111,57.70627166960021,0.0,0.06092116098276395,1.4292534152514162,1.2
1,8029,8029,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.14781031715813,0.723864559079535,719.270032453861,11.429773333333335,0.0,0.0,0.05994416471821493,0.23326068027210844,0.0
1,8030,8030,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.05900687897565,0.7117667430997294,707.2490039572034,11.722844444444446,0.0,0.0,0.05894232885717171,0.23924172335600957,0.0
1,8031,8031,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.970294174413,0.6996699352712555,695.2289772129205,11.722844444444446,0.0,0.0,0.05794057648245025,0.23924172335600957,0.0
1,8032,8032,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.8275034732096,0.6869722608134399,682.6118976711687,12.308986666666668,0.0,0.0,0.05688906556139418,0.25120380952381005,0.0
1,8033,8033,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.6577236432149,0.673974707146832,669.6968423195299,12.602057777777778,0.0,0.0,0.055812721253398596,0.2571848526077094,0.0
1,8034,8034,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.40678821082346,0.6600754245647052,655.8857815229572,13.481271111111111,0.0,0.0,0.054661703602213285,0.275127981859411,0.0
1,8035,8035,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.12887266170168,0.6458763629077966,641.7768444149355,13.774342222222224,0.0,0.0,0.05348586085631598,0.28110902494331036,0.0
1,8036,8036,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,146.90523232824182,0.6322803592026868,628.267137518037,13.1882,0.0,0.0,0.052359958123013334,0.2691469387755099,0.0
1,8037,8037,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,145.62752524211024,0.6180836138012249,614.1605019636822,13.774342222222224,0.0,0.0,0.051184307189239296,0.28110902494331036,0.0
1,8038,8038,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.37700899291892,0.6041889888102102,600.3540691954726,13.481271111111111,0.0,0.0,0.05003367523922598,0.275127981859411,0.0
1,8039,8039,12.89512888888889,57.7010659325587,12.89512888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.30208170109103,0.6478009077899004,643.6891737898809,12.89512888888889,57.7010659325587,0.0,0.0536452349187333,1.4171872143427855,1.2
1,8040,8040,12.89512888888889,57.70627166960021,12.89512888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.22728936028724,0.6914143262254139,687.0257683227385,12.89512888888889,57.70627166960021,0.0,0.057256918770125724,1.4172913290836158,1.2
1,8041,8041,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.07091683479598,0.7341212981643997,729.4616697731718,13.774342222222224,57.70627166960021,0.0,0.0607935386093151,1.4352344583353156,1.2
1,8042,8042,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.9278677483709,0.7214207527596763,716.84173750704,12.308986666666668,0.0,0.0,0.05974178994141512,0.25120380952381005,0.0
1,8043,8043,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.78491391603632,0.7087212657337367,704.2228569019303,12.308986666666668,0.0,0.0,0.058690128919237465,0.25120380952381005,0.0
1,8044,8044,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.6962240525539,0.6966247116950434,692.2030823365687,11.722844444444446,0.0,0.0,0.057688397561177496,0.23924172335600957,0.0
1,8045,8045,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.58054055187705,0.6842282283541895,679.8852821859055,12.015915555555555,0.0,0.0,0.05666182866788111,0.24522276643990892,0.0
1,8046,8046,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.492034386175,0.6721337154019444,667.8675357517702,11.722844444444446,0.0,0.0,0.055660266334842085,0.23924172335600957,0.0
1,8047,8047,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.3494502066206,0.6594383356291178,655.2527363301401,12.308986666666668,0.0,0.0,0.05460894543963165,0.25120380952381005,0.0
1,8048,8048,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.15279251971504,0.6461421391079449,642.0409336754309,12.89512888888889,0.0,0.0,0.053507870128796646,0.26316589569161053,0.0
1,8049,8049,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,146.9562345542834,0.6328470506031488,628.8302320042762,12.89512888888889,0.0,0.0,0.05240688657423754,0.26316589569161053,0.0
1,8050,8050,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.813945024715,0.6201549447190556,616.2186856912919,12.308986666666668,0.0,0.0,0.051355836794007154,0.25120380952381005,0.0
1,8051,8051,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,144.67175068594074,0.6074638965104527,603.6081903405002,12.308986666666668,0.0,0.0,0.05030487460125845,0.25120380952381005,0.0
1,8052,8052,12.015915555555555,57.7010659325587,12.015915555555555,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.67805191635432,0.651978354626159,647.8401054576929,12.015915555555555,57.7010659325587,0.0,0.053991174719367686,1.399244085091084,1.2
1,8053,8053,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.76573441279766,0.6973970490310851,692.9705174786711,11.136702222222223,57.70627166960021,0.0,0.057752355819540885,1.3814050705802143,1.2
1,8054,8054,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8801606303827,0.7431128958931411,738.3961958651631,10.843631111111112,57.70627166960021,0.0,0.06153814450080533,1.3754240274963132,1.2
1,8055,8055,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.89955027507304,0.7322172252785893,727.5696824542832,10.55056,0.0,0.0,0.0606358598595119,0.21531755102040862,0.0
1,8056,8056,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.94610599864274,0.7216233999849192,717.0430984860365,10.25748888888889,0.0,0.0,0.059758571421454826,0.2093365079365075,0.0
1,8057,8057,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.96565681455237,0.7107295201616931,706.2183644999382,10.55056,0.0,0.0,0.05885643507791801,0.21531755102040862,0.0
1,8058,8058,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.98528933456072,0.6998365481617856,695.3945325750054,10.55056,0.0,0.0,0.05795437391240982,0.21531755102040862,0.0
1,8059,8059,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.9779191905093,0.6886435465612145,684.2725754028843,10.843631111111112,0.0,0.0,0.05702746690581584,0.22129859410430797,0.0
1,8060,8060,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.99771735531962,0.677752415059107,673.4505722937096,10.55056,0.0,0.0,0.05612555815432199,0.21531755102040862,0.0
1,8061,8061,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.96342848091675,0.6662603164546306,662.031416551763,11.136702222222223,0.0,0.0,0.0551738825361916,0.2272796371882091,0.0
1,8062,8062,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,148.98339451995287,0.6553710502216986,651.2112668724925,10.55056,0.0,0.0,0.054272128250061884,0.21531755102040862,0.0
1,8063,8063,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,147.92218914443657,0.6435798793826284,639.4949371728155,11.429773333333335,0.0,0.0,0.05329568607157392,0.23326068027210844,0.0
1,8064,8064,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,146.9964940094502,0.6332943778827799,629.2747199998577,9.96441777777778,0.0,0.0,0.05244393032751543,0.20335546485260814,0.0
1,8065,8065,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.04379165437535,0.6227087961597261,618.7563272784821,10.25748888888889,0.0,0.0,0.051567324550252695,0.2093365079365075,0.0
1,8066,8066,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.1453374138629,0.6127259712651433,608.8368655561976,9.671346666666667,0.0,0.0,0.05074063384917057,0.197374421768707,0.0
1,8067,8067,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.21987368318742,0.6024430409243047,598.6192032225412,9.96441777777778,0.0,0.0,0.0498890910261306,0.20335546485260814,0.0
1,8068,8068,9.96441777777778,57.7010659325587,9.96441777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.41580309946602,0.6490644788829558,644.9447247209355,9.96441777777778,57.7010659325587,0.0,0.05374987288281819,1.357376783503783,1.2
1,8069,8069,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.61184489537638,0.695687165504182,691.2714869563704,9.96441777777778,57.70627166960021,0.0,0.05761075814287611,1.3574808982446134,1.2
1,8070,8070,9.378275555555556,57.70627166960021,9.378275555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.86170574383655,0.7429078415981839,738.19244309465,9.378275555555556,57.70627166960021,0.0,0.06152116368819485,1.345518812076813,1.2
1,8071,8071,8.20599111111111,0.0,8.20599111111111,0.0,166.83846989496578,0.0,0.0,0.0,156.097771817232,0.7344196868581332,729.758164528625,8.20599111111111,0.0,0.0,0.06081824856476581,0.1674692063492067,0.0
1,8072,8072,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.30681719043824,0.7256313021159804,721.025561585965,8.499062222222223,0.0,0.0,0.06009047100474748,0.17345024943310605,0.0
1,8073,8073,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.51592847653006,0.7168436497392228,712.2936863602168,8.499062222222223,0.0,0.0,0.059362754092859134,0.17345024943310605,0.0
1,8074,8074,8.499062222222223,0.0,8.499062222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.72510567001467,0.7080567296668299,703.5625387907374,8.499062222222223,0.0,0.0,0.0586350978240468,0.17345024943310605,0.0
1,8075,8075,9.378275555555556,0.0,9.378275555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.85309568135068,0.6983677297927852,693.9350371173424,9.378275555555556,0.0,0.0,0.057832739154708095,0.19139337868480766,0.0
1,8076,8076,8.792133333333334,0.0,8.792133333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.03532708288517,0.6892814120320574,684.9063922021178,8.792133333333334,0.0,0.0,0.057080289374291014,0.17943129251700718,0.0
1,8077,8077,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.29887971585208,0.6810986635094676,676.7755813735159,7.912920000000001,0.0,0.0,0.05640266533657104,0.16148816326530646,0.0
1,8078,8078,7.912920000000001,0.0,7.912920000000001,0.0,166.83846989496578,0.0,0.0,0.0,150.5624937194329,0.6729165968825879,668.6454481124831,7.912920000000001,0.0,0.0,0.05572509776752089,0.16148816326530646,0.0
1,8079,8079,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,149.82616908851344,0.6647352120945937,660.5159923625554,7.912920000000001,0.0,0.0,0.05504758666243482,0.16148816326530646,0.0
1,8080,8080,7.912920000000001,0.0,7.912920000000001,0.0,166.82792978670705,0.0,0.0,0.0,149.08990581797988,0.6565545090886654,652.3872140672735,7.912920000000001,0.0,0.0,0.05437013201660751,0.16148816326530646,0.0
1,8081,8081,8.20599111111111,0.0,8.20599111111111,0.0,166.82792978670705,0.0,0.0,0.0,148.32661954136915,0.6480735504596571,643.9600859370007,8.20599111111111,0.0,0.0,0.05366781281248443,0.1674692063492067,0.0
1,8082,8082,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.34672198115024,0.6371857997905581,633.1414422019482,10.55056,0.0,0.0,0.052766184032165035,0.21531755102040862,0.0
1,8083,8083,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.20439991096293,0.6244933323440326,620.5295366214473,12.308986666666668,0.0,0.0,0.05171510431047981,0.25120380952381005,0.0
1,8084,8084,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.03508867293175,0.6115009852547971,607.6196547998959,12.602057777777778,0.0,0.0,0.050639191165921825,0.2571848526077094,0.0
1,8085,8085,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.0012966842524,0.6000144076028044,596.2059849677405,11.136702222222223,0.0,0.0,0.049687972745040464,0.2272796371882091,0.0
1,8086,8086,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.08890686988195,0.6454322985542441,641.3355986349274,11.136702222222223,57.7010659325587,0.0,0.053449087310186466,1.381300955839384,1.2
1,8087,8087,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.20372282309557,0.6911524758121732,686.7655799313229,10.843631111111112,57.70627166960021,0.0,0.05723523459716001,1.3754240274963132,1.2
1,8088,8088,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.31819587497978,0.7368688430553308,732.1917753959439,10.843631111111112,57.70627166960021,0.0,0.06102106637185964,1.3754240274963132,1.2
1,8089,8089,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.3376323500664,0.7259736927785155,721.3657790201031,10.55056,0.0,0.0,0.06011882482041029,0.21531755102040862,0.0
1,8090,8090,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.33006617743035,0.7147785130825596,710.2416575774448,10.843631111111112,0.0,0.0,0.059191737442907316,0.22129859410430797,0.0
1,8091,8091,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.2954996072923,0.7032833289699145,698.8194359117246,11.136702222222223,0.0,0.0,0.058239806309836196,0.2272796371882091,0.0
1,8092,8092,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.28810361238484,0.6920900401376093,687.6971933309919,10.843631111111112,0.0,0.0,0.0573128755172091,0.22129859410430797,0.0
1,8093,8093,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.25370720579386,0.680596746731043,676.2768503706255,11.136702222222223,0.0,0.0,0.05636110095596513,0.2272796371882091,0.0
1,8094,8094,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.21939699890345,0.6691044110989273,664.8574591055059,11.136702222222223,0.0,0.0,0.055409405709267924,0.2272796371882091,0.0
1,8095,8095,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.1310042618308,0.6570111584647867,652.8409649899606,11.722844444444446,0.0,0.0,0.05440794774480879,0.23924172335600957,0.0
1,8096,8096,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.04270222415292,0.6449189136016992,640.825472248925,11.722844444444446,0.0,0.0,0.05340657323518002,0.23924172335600957,0.0
1,8097,8097,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.92740651696178,0.632526739077353,628.5119535657691,12.015915555555555,0.0,0.0,0.052380361160577475,0.24522276643990892,0.0
1,8098,8098,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.8392881124293,0.6204365345825478,616.4984882423522,11.722844444444446,0.0,0.0,0.05137915561649739,0.23924172335600957,0.0
1,8099,8099,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.80542910713,0.6089492123014444,605.0840785074099,11.136702222222223,0.0,0.0,0.050427875531911824,0.2272796371882091,0.0
1,8100,8100,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.89297228172433,0.6543663586858259,650.2129523334685,11.136702222222223,57.7010659325587,0.0,0.05418892843849225,1.381300955839384,1.2
1,8101,8101,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.98063686813722,0.6997848540904137,695.3431666172071,11.136702222222223,57.70627166960021,0.0,0.057950093059188856,1.3814050705802143,1.2
1,8102,8102,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.0679608158346,0.7451995646203844,740.4696200497553,11.136702222222223,57.70627166960021,0.0,0.06171094424950041,1.3814050705802143,1.2
1,8103,8103,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.0873348105095,0.734303720116772,729.6429338535268,10.55056,0.0,0.0,0.06080864520822792,0.21531755102040862,0.0
1,8104,8104,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,155.0797061626684,0.7231078462518712,718.5181226479657,10.843631111111112,0.0,0.0,0.05988150034569262,0.22129859410430797,0.0
1,8105,8105,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.0721614838813,0.7119129053764591,707.394238510005,10.843631111111112,0.0,0.0,0.05895443274522919,0.22129859410430797,0.0
1,8106,8106,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.06470076715078,0.7007188974127866,696.2712813623892,10.843631111111112,0.0,0.0,0.05802744240039914,0.22129859410430797,0.0
1,8107,8107,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.00315528278054,0.6889239475864503,684.5511966615047,11.429773333333335,0.0,0.0,0.05705068727906532,0.23326068027210844,0.0
1,8108,8108,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.9687826218837,0.6774309180209299,673.1311158675275,11.136702222222223,0.0,0.0,0.056098934566841195,0.2272796371882091,0.0
1,8109,8109,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.9344961587086,0.6659388462078734,661.7119867469497,11.136702222222223,0.0,0.0,0.05514726116734309,0.2272796371882091,0.0
1,8110,8110,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,148.90029588607212,0.654447732067468,650.2938092204654,11.136702222222223,0.0,0.0,0.05419566707396161,0.2272796371882091,0.0
1,8111,8111,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.8661817967917,0.6429575755199076,638.876583208775,11.136702222222223,0.0,0.0,0.053244152280087914,0.2272796371882091,0.0
1,8112,8112,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.83215388368535,0.6314683764853928,627.4603086325855,11.136702222222223,0.0,0.0,0.052292716779113714,0.2272796371882091,0.0
1,8113,8113,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.82529650092152,0.6202810722324612,616.3440126457928,10.843631111111112,0.0,0.0,0.05136628157728084,0.22129859410430797,0.0
1,8114,8114,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.8456073842893,0.6093956376032145,605.5276702501811,10.55056,0.0,0.0,0.05046484459123104,0.21531755102040862,0.0
