Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,8115,8115,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.96023157204363,0.655113684133818,650.9555343434433,10.843631111111112,57.7010659325587,0.0,0.0542508154299061,1.375319912755483,1.2
1,8116,8116,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.04789055351566,0.7005321172612851,696.0856867453477,11.136702222222223,57.70627166960021,0.0,0.05801197489335342,1.3814050705802143,1.2
1,8117,8117,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.16229325808897,0.7462477028676552,741.5111055344008,10.843631111111112,57.70627166960021,0.0,0.06179774193969504,1.3754240274963132,1.2
1,8118,8118,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,156.181659391727,0.7353517710191888,730.6843325477151,10.55056,0.0,0.0,0.06089543566528171,0.21531755102040862,0.0
1,8119,8119,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.09276979945497,0.7232529977717217,718.6623528593831,11.722844444444446,0.0,0.0,0.05989352053165956,0.23924172335600957,0.0
1,8120,8120,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.97688658663253,0.710854295407028,706.3423477695095,12.015915555555555,0.0,0.0,0.05886676787811564,0.24522276643990892,0.0
1,8121,8121,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.86109636407784,0.6984566262675315,694.0233693467268,12.015915555555555,0.0,0.0,0.05784010078729284,0.24522276643990892,0.0
1,8122,8122,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.79956784674116,0.6866618649637907,682.3034719718436,11.429773333333335,0.0,0.0,0.056863361277760115,0.23326068027210844,0.0
1,8123,8123,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.765212151464,0.6751690239051555,670.8835784882572,11.136702222222223,0.0,0.0,0.0559116241760361,0.2272796371882091,0.0
1,8124,8124,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.75802701384453,0.6639780779316057,659.7636638956432,10.843631111111112,0.0,0.0,0.05498488739858682,0.22129859410430797,0.0
1,8125,8125,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.80509453101928,0.6533899392335477,649.2427304289429,10.25748888888889,0.0,0.0,0.054108069874901486,0.2093365079365075,0.0
1,8126,8126,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.82515709788458,0.6425017455320509,638.423646473516,10.55056,0.0,0.0,0.053206404406493546,0.21531755102040862,0.0
1,8127,8127,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.87238568755237,0.6319153965283595,627.9044913416009,10.25748888888889,0.0,0.0,0.052329735089724216,0.2093365079365075,0.0
1,8128,8128,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.91969367483767,0.6213299297204186,617.3862128059468,10.25748888888889,0.0,0.0,0.051453138828731294,0.2093365079365075,0.0
1,8129,8129,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.96708105312405,0.6107453450347116,606.868810793504,10.25748888888889,0.0,0.0,0.05057661561742679,0.2093365079365075,0.0
1,8130,8130,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.01454781579557,0.6001616423977284,596.352285231229,10.25748888888889,0.0,0.0,0.04970016544972322,0.2093365079365075,0.0
1,8131,8131,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.15632561986365,0.6461813957762628,642.0799411730916,10.55056,57.7010659325587,0.0,0.053511121024509674,1.3693388696715836,1.2
1,8132,8132,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.2711359548481,0.6919015106094233,687.5098604409424,10.843631111111112,57.70627166960021,0.0,0.05729726314200703,1.3754240274963132,1.2
1,8133,8133,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3856033889713,0.7376178154330145,732.9359938821875,10.843631111111112,57.70627166960021,0.0,0.061083089747661266,1.3754240274963132,1.2
1,8134,8134,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.32378116271587,0.7258197906968432,721.2128537885931,11.429773333333335,0.0,0.0,0.06010607998904851,0.23326068027210844,0.0
1,8135,8135,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.31621614434545,0.7146246238260607,710.088745089704,10.843631111111112,0.0,0.0,0.05917899367361481,0.22129859410430797,0.0
1,8136,8136,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.30873508972658,0.7034303898858508,698.9655633998733,10.843631111111112,0.0,0.0,0.05825198461537406,0.22129859410430797,0.0
1,8137,8137,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,152.2742536305125,0.6919361514501389,687.5442814086679,11.136702222222223,0.0,0.0,0.057300131795038574,0.2272796371882091,0.0
1,8138,8138,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.26694273943642,0.6807438082159603,676.4229784241438,10.843631111111112,0.0,0.0,0.056373279308621044,0.22129859410430797,0.0
1,8139,8139,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.28680015228434,0.6698533350253817,665.6016294480507,10.55056,0.0,0.0,0.05547142507276029,0.21531755102040862,0.0
1,8140,8140,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.25257052098172,0.6583618946775748,654.1831277846746,11.136702222222223,0.0,0.0,0.05451980396572003,0.2272796371882091,0.0
1,8141,8141,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.24551143683146,0.6471723492981273,643.064604896286,10.843631111111112,0.0,0.0,0.05359318317328827,0.22129859410430797,0.0
1,8142,8142,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.2114519129218,0.6356827990324643,631.6479813182892,11.136702222222223,0.0,0.0,0.05264171858640631,0.2272796371882091,0.0
1,8143,8143,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,146.12330983793964,0.6235923315326627,619.6342546592263,11.722844444444446,0.0,0.0,0.05164049126254074,0.23924172335600957,0.0
1,8144,8144,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.95400535741453,0.6106000595268283,606.7244474445051,12.602057777777778,0.0,0.0,0.05056458433573674,0.2571848526077094,0.0
1,8145,8145,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.9873674279552,0.6554151936439468,651.255130106788,11.722844444444446,57.7010659325587,0.0,0.05427578382421769,1.3932630420071845,1.2
1,8146,8146,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.966686702707,0.6996298522522999,695.1891486096501,12.308986666666668,57.70627166960021,0.0,0.05793725715556714,1.4053292429158153,1.2
1,8147,8147,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.05401181291813,0.7450445756990904,740.3156148770324,11.136702222222223,57.70627166960021,0.0,0.06169810941553733,1.3814050705802143,1.2
1,8148,8148,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.99213388596073,0.7332459320662303,728.5918598150217,11.429773333333335,0.0,0.0,0.06072104840528559,0.23326068027210844,0.0
1,8149,8149,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.95742881018032,0.7217492090020033,717.1681089657817,11.136702222222223,0.0,0.0,0.05976898982963428,0.2272796371882091,0.0
1,8150,8150,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.9498943211726,0.7105543813463622,706.0443373289613,10.843631111111112,0.0,0.0,0.05884193160504719,0.22129859410430797,0.0
1,8151,8151,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.9424437933723,0.6993604865930255,694.9214926731106,10.843631111111112,0.0,0.0,0.057914950635312164,0.22129859410430797,0.0
1,8152,8152,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.93507721978267,0.6881675246642518,683.7995749209813,10.843631111111112,0.0,0.0,0.056988046913991265,0.22129859410430797,0.0
1,8153,8153,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.98196331610694,0.6775773701789661,673.2766384616956,10.25748888888889,0.0,0.0,0.05611106246034633,0.2093365079365075,0.0
1,8154,8154,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.05601319993963,0.6672890355548847,663.0536061469637,9.96441777777778,0.0,0.0,0.05525907210158878,0.20335546485260814,0.0
1,8155,8155,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.10305588493225,0.6567006209436915,652.5323985184092,10.25748888888889,0.0,0.0,0.05438223172917819,0.2093365079365075,0.0
1,8156,8156,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,148.06892489898524,0.6452102766553914,641.1149859576105,11.136702222222223,0.0,0.0,0.0534307013882499,0.2272796371882091,0.0
1,8157,8157,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,147.0348800906204,0.633720889895782,629.6985248478586,11.136702222222223,0.0,0.0,0.05247925034151668,0.2272796371882091,0.0
1,8158,8158,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.02800581400595,0.6225333979333996,618.582042343048,10.843631111111112,0.0,0.0,0.05155279959522027,0.22129859410430797,0.0
1,8159,8159,9.671346666666667,0.0,9.671346666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.12955288898021,0.6125505876553357,608.6625951445081,9.671346666666667,0.0,0.0,0.05072611010455105,0.197374421768707,0.0
1,8160,8160,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.06866866693312,0.6007629851881459,596.9498111674752,11.429773333333335,0.0,0.0,0.04974996342757523,0.23326068027210844,0.0
1,8161,8161,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.18335759958057,0.6464817511064507,642.3783900823277,10.843631111111112,57.7010659325587,0.0,0.05353599383968061,1.375319912755483,1.2
1,8162,8162,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.32525004324978,0.6925027782583308,688.1073117126182,10.55056,57.70627166960021,0.0,0.05734705489729295,1.3694429844124139,1.2
1,8163,8163,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.41262860651585,0.7379180956279541,733.2343681330751,11.136702222222223,57.70627166960021,0.0,0.06110795634078466,1.3814050705802143,1.2
1,8164,8164,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.4320572122082,0.7270228579134245,722.4082848745063,10.55056,0.0,0.0,0.060205707548504565,0.21531755102040862,0.0
1,8165,8165,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,154.4515675321834,0.716128528135371,711.5831037895423,10.55056,0.0,0.0,0.05930353394362383,0.21531755102040862,0.0
1,8166,8166,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.49824392098165,0.7055360435664627,701.0578520361842,10.25748888888889,0.0,0.0,0.05842635653272641,0.2093365079365075,0.0
1,8167,8167,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.43666230801523,0.6937406923112803,689.3373684544102,11.429773333333335,0.0,0.0,0.05744956816854823,0.23326068027210844,0.0
1,8168,8168,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.37516916018325,0.6819463240020359,677.6178615796015,11.429773333333335,0.0,0.0,0.0564728612034004,0.23326068027210844,0.0
1,8169,8169,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.3408488314633,0.6704538759051477,666.1983585635478,11.136702222222223,0.0,0.0,0.05552115664334926,0.2272796371882091,0.0
1,8170,8170,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.3336990574538,0.6592633228605979,655.0788344059275,10.843631111111112,0.0,0.0,0.05459445240486104,0.22129859410430797,0.0
1,8171,8171,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.38080193529163,0.6486755770587957,644.5582913416847,10.25748888888889,0.0,0.0,0.05371766741742518,0.2093365079365075,0.0
1,8172,8172,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.4550685825727,0.6383896509174743,634.3376522225461,9.96441777777778,0.0,0.0,0.05286587650825453,0.20335546485260814,0.0
1,8173,8173,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.47524365160035,0.6275027072400038,623.5198103569697,10.55056,0.0,0.0,0.051964314555960484,0.21531755102040862,0.0
1,8174,8174,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.54966909540505,0.6172185455045006,613.3009244445799,9.96441777777778,0.0,0.0,0.05111266975952828,0.20335546485260814,0.0
1,8175,8175,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,144.5700029477233,0.6063333660858145,602.4848356396517,10.55056,0.0,0.0,0.05021125390779663,0.21531755102040862,0.0
1,8176,8176,10.25748888888889,57.7010659325587,10.25748888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.73881882521346,0.6526535425023718,648.5110077688291,10.25748888888889,57.7010659325587,0.0,0.054047087904727814,1.3633578265876825,1.2
1,8177,8177,9.96441777777778,57.70627166960021,9.96441777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.9348337031467,0.6992759300349631,694.8374728140101,9.96441777777778,57.70627166960021,0.0,0.05790794839686725,1.3574808982446134,1.2
1,8178,8178,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.07633019047393,0.7452925576719325,740.5620228540729,10.55056,57.70627166960021,0.0,0.06171864512493316,1.3694429844124139,1.2
1,8179,8179,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,156.0686191263512,0.7340957680705688,729.4363017244284,10.843631111111112,0.0,0.0,0.06079142442907146,0.22129859410430797,0.0
1,8180,8180,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,155.0880763995002,0.7232008488833355,718.6105349713936,10.55056,0.0,0.0,0.05988920201445067,0.21531755102040862,0.0
1,8181,8181,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.08053102319337,0.7120059002577042,707.486643132406,10.843631111111112,0.0,0.0,0.05896213377218152,0.22129859410430797,0.0
1,8182,8182,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,153.07306960900124,0.7008118845444583,696.3636782844051,10.843631111111112,0.0,0.0,0.058035142785599216,0.22129859410430797,0.0
1,8183,8183,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.06569214992697,0.6896188016658552,685.2416403501414,10.843631111111112,0.0,0.0,0.05710822904826581,0.22129859410430797,0.0
1,8184,8184,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.08548300032402,0.6787275888924891,674.4195564855545,10.55056,0.0,0.0,0.056206313566593426,0.21531755102040862,0.0
1,8185,8185,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,150.10535553481685,0.6678372837201874,663.5983744612896,10.55056,0.0,0.0,0.055304473244544516,0.21531755102040862,0.0
1,8186,8186,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.15239410794823,0.6572488234216471,653.0771214353756,10.25748888888889,0.0,0.0,0.054427629088705354,0.2093365079365075,0.0
1,8187,8187,9.96441777777778,0.0,9.96441777777778,0.0,166.82792978670705,0.0,0.0,0.0,148.22659645588158,0.6469621828431287,642.8557724137291,9.96441777777778,0.0,0.0,0.05357577901606211,0.20335546485260814,0.0
1,8188,8188,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,147.27379159226953,0.6363754621363281,632.3362479379857,10.25748888888889,0.0,0.0,0.05269907891807532,0.2093365079365075,0.0
1,8189,8189,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,146.32106612906279,0.6257896236562531,621.8176000892819,10.25748888888889,0.0,0.0,0.051822451878430036,0.2093365079365075,0.0
1,8190,8190,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.3413356982949,0.6149037299810545,611.0008015613834,10.55056,0.0,0.0,0.050920976878188466,0.21531755102040862,0.0
1,8191,8191,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.3075181890301,0.6034168687670012,599.5868499669978,11.136702222222223,0.0,0.0,0.049969734975164416,0.2272796371882091,0.0
1,8192,8192,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.3680184948512,0.6485335388316802,644.4171546622525,11.429773333333335,57.7010659325587,0.0,0.05370590504727499,1.3872819989232834,1.2
1,8193,8193,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.455726827413,0.6939525203045891,689.5478519291304,11.136702222222223,57.70627166960021,0.0,0.05746710991992086,1.3814050705802143,1.2
1,8194,8194,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.54309451761378,0.7393677168623753,734.6747883045693,11.136702222222223,57.70627166960021,0.0,0.061228001358827354,1.3814050705802143,1.2
1,8195,8195,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.5895966124966,0.7287732956944065,724.1476122441684,10.25748888888889,0.0,0.0,0.060350663575645336,0.2093365079365075,0.0
1,8196,8196,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.63617816553815,0.7181797573948684,713.6213134484391,10.25748888888889,0.0,0.0,0.059473398903945256,0.2093365079365075,0.0
1,8197,8197,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.68283917011698,0.7075871018901886,703.0958918442761,10.25748888888889,0.0,0.0,0.05859620733763448,0.2093365079365075,0.0
1,8198,8198,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.7566639809618,0.6972962664551312,692.8703745917624,9.96441777777778,0.0,0.0,0.05774400988347048,0.20335546485260814,0.0
1,8199,8199,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.77639725037292,0.6864044138930325,682.0476549993219,10.55056,0.0,0.0,0.056842041420061835,0.21531755102040862,0.0
1,8200,8200,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.823296570028,0.6758144063336445,671.524864533363,10.25748888888889,0.0,0.0,0.05596506913354138,0.2093365079365075,0.0
1,8201,8201,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.8973596760895,0.6655262186232167,661.3019781997917,9.96441777777778,0.0,0.0,0.055113090940894394,0.20335546485260814,0.0
1,8202,8202,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.97149994355885,0.6552388882617649,651.0799437734149,9.96441777777778,0.0,0.0,0.054261183746430124,0.20335546485260814,0.0
1,8203,8203,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,147.96446428195668,0.644049603132852,639.9616794836938,10.843631111111112,0.0,0.0,0.0533345845056833,0.22129859410430797,0.0
1,8204,8204,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.9845969013427,0.6331621877926968,629.143368949179,10.55056,0.0,0.0,0.052432983494389455,0.21531755102040862,0.0
1,8205,8205,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.0048111763438,0.6222756797371534,618.3259599405421,10.55056,0.0,0.0,0.051531457616513225,0.21531755102040862,0.0
1,8206,8206,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,145.0251071001553,0.6113900788906146,607.5094523826559,10.55056,0.0,0.0,0.05063000686579348,0.21531755102040862,0.0
1,8207,8207,10.25748888888889,0.0,10.25748888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.0725690273229,0.60080632252581,596.9928734335817,10.25748888888889,0.0,0.0,0.049753552248819215,0.2093365079365075,0.0
1,8208,8208,10.55056,57.7010659325587,10.55056,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.21434199629005,0.6468260221810004,642.7204759930942,10.55056,57.7010659325587,0.0,0.05356450337470573,1.3693388696715836,1.2
1,8209,8209,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.3833162192759,0.6931479579919547,688.7483963494076,10.25748888888889,57.70627166960021,0.0,0.057400483069373086,1.3634619413285127,1.2
1,8210,8210,10.25748888888889,57.70627166960021,10.25748888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.55194302774322,0.7394660336415914,734.7724810456913,10.25748888888889,57.70627166960021,0.0,0.061236143099065866,1.3634619413285127,1.2
1,8211,8211,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,155.5984443852502,0.7288716042805576,724.2452968442285,10.25748888888889,0.0,0.0,0.0603588046374055,0.2093365079365075,0.0
1,8212,8212,10.25748888888889,0.0,10.25748888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.64502520097736,0.7182780577886373,713.7189899081159,10.25748888888889,0.0,0.0,0.05948153928728359,0.2093365079365075,0.0
1,8213,8213,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,153.66460110695348,0.7073844567439276,702.8945329310658,10.55056,0.0,0.0,0.058579426029757964,0.21531755102040862,0.0
1,8214,8214,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.68425871493744,0.6964917634993049,692.070977992097,10.55056,0.0,0.0,0.05767738794833712,0.21531755102040862,0.0
1,8215,8215,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.59566057272178,0.6843962285857976,680.0522160833112,11.722844444444446,0.0,0.0,0.056675740985358054,0.23924172335600957,0.0
1,8216,8216,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.45298442431852,0.6716998269368724,667.4364012716535,12.308986666666668,0.0,0.0,0.05562433546726007,0.25120380952381005,0.0
1,8217,8217,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,149.3104034989276,0.6590044833214179,654.8216377778967,12.308986666666668,0.0,0.0,0.054573017566288594,0.25120380952381005,0.0
1,8218,8218,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.2220865113133,0.6469120723479257,642.8059799807955,11.722844444444446,0.0,0.0,0.05357162930084136,0.23924172335600957,0.0
1,8219,8219,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.10677585543158,0.6345197317270174,630.4922962553286,12.015915555555555,0.0,0.0,0.05254540347156667,0.24522276643990892,0.0
1,8220,8220,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.07281122615368,0.623031235846152,619.0767203697186,11.136702222222223,0.0,0.0,0.05159402619965985,0.2272796371882091,0.0
1,8221,8221,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.01184839924517,0.611242759991613,607.3630685489169,11.429773333333335,0.0,0.0,0.05061780719634277,0.23326068027210844,0.0
1,8222,8222,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.00514270860504,0.6000571412067226,596.2484473321311,10.843631111111112,0.0,0.0,0.04969151157030846,0.22129859410430797,0.0
1,8223,8223,10.843631111111112,57.7010659325587,10.843631111111112,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.11983693508233,0.6457759659453591,641.6770846939698,10.843631111111112,57.7010659325587,0.0,0.05347754685340194,1.375319912755483,1.2
1,8224,8224,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.23465031079053,0.691496114564339,687.1070375331939,10.843631111111112,57.70627166960021,0.0,0.057263691768746884,1.3754240274963132,1.2
1,8225,8225,10.843631111111112,57.70627166960021,10.843631111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.34912078538406,0.737212453170934,732.5332045430147,10.843631111111112,57.70627166960021,0.0,0.06104952117201556,1.3754240274963132,1.2
1,8226,8226,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.31438596069535,0.7257153995632816,721.1091252483807,11.136702222222223,0.0,0.0,0.06009743522363369,0.2272796371882091,0.0
1,8227,8227,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.22556864120924,0.7136174293467691,709.0879434939902,11.722844444444446,0.0,0.0,0.059095586590048356,0.23924172335600957,0.0
1,8228,8228,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.16392641784944,0.7018214046427717,697.3667907379281,11.429773333333335,0.0,0.0,0.058118742456698735,0.23326068027210844,0.0
1,8229,8229,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.0482039419755,0.689424488244172,685.0485602782313,12.015915555555555,0.0,0.0,0.057092137701327726,0.24522276643990892,0.0
1,8230,8230,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.986743165674,0.6776304796185999,673.3294108041039,11.429773333333335,0.0,0.0,0.05611546052205216,0.23326068027210844,0.0
1,8231,8231,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.92537084443717,0.6658374538270798,661.611237925766,11.429773333333335,0.0,0.0,0.05513886473254154,0.23326068027210844,0.0
1,8232,8232,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.86408697089382,0.6540454107877091,649.8940415618346,11.429773333333335,0.0,0.0,0.05416235032601338,0.23326068027210844,0.0
1,8233,8233,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,147.82997589902297,0.642555287766922,638.4768488641156,11.136702222222223,0.0,0.0,0.053210838308535346,0.2272796371882091,0.0
1,8234,8234,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.82303536442453,0.631367059604717,627.3596348323036,10.843631111111112,0.0,0.0,0.052284326596575025,0.22129859410430797,0.0
1,8235,8235,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,145.76201001883783,0.6195778890981981,615.64529276863,11.429773333333335,0.0,0.0,0.05130805006822486,0.23326068027210844,0.0
1,8236,8236,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.70107309202993,0.6077897010225547,603.9319269001284,11.429773333333335,0.0,0.0,0.050331854896252054,0.23326068027210844,0.0
1,8237,8237,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7615406016091,0.6529060066845457,648.7618695056387,11.429773333333335,57.7010659325587,0.0,0.05406799479170254,1.3872819989232834,1.2
1,8238,8238,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8221317793123,0.6980236864368031,693.5931774797641,11.429773333333335,57.70627166960021,0.0,0.05780424847735346,1.3873861136641137,1.2
1,8239,8239,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.8823845744173,0.7431376063824147,738.4207495115584,11.429773333333335,57.70627166960021,0.0,0.06154019080853057,1.3873861136641137,1.2
1,8240,8240,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.76635222703032,0.7307372469670035,726.0990978886305,12.015915555555555,0.0,0.0,0.06051330093246358,0.24522276643990892,0.0
1,8241,8241,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.6504128823389,0.7183379209148768,713.7784730700045,12.015915555555555,0.0,0.0,0.05948649663055292,0.24522276643990892,0.0
1,8242,8242,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.6158196166421,0.7068424401849124,702.3559566696598,11.136702222222223,0.0,0.0,0.05853454093421617,0.2272796371882091,0.0
1,8243,8243,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,152.63548128975026,0.6959497921083363,691.5324466120462,10.55056,0.0,0.0,0.05763250659321995,0.21531755102040862,0.0
1,8244,8244,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,151.655224657719,0.6850580517524333,680.709838513604,10.55056,0.0,0.0,0.05673054742175215,0.21531755102040862,0.0
1,8245,8245,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.64796535239066,0.6738662816932295,669.589105065988,10.843631111111112,0.0,0.0,0.055803742400699054,0.22129859410430797,0.0
1,8246,8246,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.66787434668748,0.662976381629861,658.7683255793413,10.55056,0.0,0.0,0.054901935626247296,0.21531755102040862,0.0
1,8247,8247,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.66078065388507,0.6517864517098341,647.6494205911364,10.843631111111112,0.0,0.0,0.053975282989510494,0.22129859410430797,0.0
1,8248,8248,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,147.6808552469068,0.6408983916322974,636.8304694115293,10.55056,0.0,0.0,0.05307362858667634,0.21531755102040862,0.0
1,8249,8249,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,146.67392713902933,0.6297103015447704,625.713392578005,10.843631111111112,0.0,0.0,0.05214712830885949,0.22129859410430797,0.0
1,8250,8250,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,145.66708294182754,0.6185231437980839,614.5972421675502,10.843631111111112,0.0,0.0,0.05122070523939914,0.22129859410430797,0.0
1,8251,8251,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,144.63323828695914,0.6070359809662126,603.1829908697808,11.136702222222223,0.0,0.0,0.05026943835901165,0.2272796371882091,0.0
1,8252,8252,11.136702222222223,57.7010659325587,11.136702222222223,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.7207958107885,0.6524532867865388,648.3120231198093,11.136702222222223,57.7010659325587,0.0,0.05403050446868982,1.381300955839384,1.2
1,8253,8253,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80847474524063,0.6978719416137847,693.4423958143157,11.136702222222223,57.70627166960021,0.0,0.05779168229138392,1.3814050705802143,1.2
1,8254,8254,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.89581303978156,0.7432868115531285,738.5690076444308,11.136702222222223,57.70627166960021,0.0,0.06155254668259278,1.3814050705802143,1.2
1,8255,8255,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.861032657405,0.7317892517489444,727.144425366205,11.136702222222223,0.0,0.0,0.06060041881541837,0.2272796371882091,0.0
1,8256,8256,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.77216978402748,0.719690775378083,715.1227406701381,11.722844444444446,0.0,0.0,0.059598528266533723,0.23924172335600957,0.0
1,8257,8257,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.7375663719222,0.7081951819102468,703.7001122474935,11.136702222222223,0.0,0.0,0.05864656323422731,0.2272796371882091,0.0
1,8258,8258,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.73013353811768,0.6970014837568631,692.5774629437329,10.843631111111112,0.0,0.0,0.05771959854518985,0.22129859410430797,0.0
1,8259,8259,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,151.69570029569957,0.6855077810633287,681.1567132942322,11.136702222222223,0.0,0.0,0.05676779009036021,0.2272796371882091,0.0
1,8260,8260,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.6884376174014,0.6743159735266823,670.0359426070511,10.843631111111112,0.0,0.0,0.0558409819657514,0.22129859410430797,0.0
1,8261,8261,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,149.65417451631004,0.6628241612923336,658.6170714175784,11.136702222222223,0.0,0.0,0.05488933006230339,0.2272796371882091,0.0
1,8262,8262,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.59291324246067,0.651032369360674,646.9001245675227,11.429773333333335,0.0,0.0,0.05391283645033108,0.23326068027210844,0.0
1,8263,8263,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,147.47757168435132,0.6386396853816814,634.5860996633401,12.015915555555555,0.0,0.0,0.05288658218712727,0.24522276643990892,0.0
1,8264,8264,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.33523871002208,0.6259470967780232,621.9740736947174,12.308986666666668,0.0,0.0,0.051835492432262466,0.25120380952381005,0.0
1,8265,8265,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,145.19300093010736,0.6132555658900819,609.3630987282587,12.308986666666668,0.0,0.0,0.05078449026821058,0.25120380952381005,0.0
1,8266,8266,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,144.07794269802406,0.6008660299780452,597.0522019095628,12.015915555555555,0.0,0.0,0.04975849670052194,0.24522276643990892,0.0
1,8267,8267,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.11137777378636,0.6456819752642928,641.5836905923069,11.722844444444446,57.7010659325587,0.0,0.05346976336297249,1.3932630420071845,1.2
1,8268,8268,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.17202313172518,0.6908002570191687,686.4155967480084,11.429773333333335,57.70627166960021,0.0,0.05720606690124247,1.3873861136641137,1.2
1,8269,8269,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.25941446390055,0.7362157162655619,731.5427941447124,11.136702222222223,57.70627166960021,0.0,0.06096698009373385,1.3814050705802143,1.2
1,8270,8270,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.19760275338894,0.724417808370988,719.8197701510961,11.429773333333335,0.0,0.0,0.059989980010925585,0.23326068027210844,0.0
1,8271,8271,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.1358795271865,0.7126208836354052,708.0977230761459,11.429773333333335,0.0,0.0,0.059013061344790896,0.23326068027210844,0.0
1,8272,8272,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,153.0471604165698,0.7005240046285535,696.0776256052699,11.722844444444446,0.0,0.0,0.058011303075695464,0.23924172335600957,0.0
1,8273,8273,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,151.9585320325457,0.6884281336949521,684.058529809183,11.722844444444446,0.0,0.0,0.05700962828645579,0.23924172335600957,0.0
1,8274,8274,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.86999436755357,0.6763332707505954,672.0404356044126,11.722844444444446,0.0,0.0,0.05600803697011522,0.23924172335600957,0.0
1,8275,8275,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.78154741403355,0.6642394157114839,660.0233429074924,11.722844444444446,0.0,0.0,0.05500652911971768,0.23924172335600957,0.0
1,8276,8276,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,148.6931911644263,0.6521465684936257,648.0072516349637,11.722844444444446,0.0,0.0,0.05400510472830767,0.23924172335600957,0.0
1,8277,8277,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,147.6049256111732,0.6400547290130356,635.9921617033743,11.722844444444446,0.0,0.0,0.05300376378893027,0.23924172335600957,0.0
1,8278,8278,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,146.4896663853665,0.6276629598374053,623.6790457960972,12.015915555555555,0.0,0.0,0.051977585281781584,0.24522276643990892,0.0
1,8279,8279,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.4015844591783,0.6155731606575366,611.6659832149944,11.722844444444446,0.0,0.0,0.05097641330235806,0.23924172335600957,0.0
1,8280,8280,11.429773333333335,0.0,11.429773333333335,0.0,166.82792978670705,0.0,0.0,0.0,144.3406775678337,0.6037853063092633,599.9529489556222,11.429773333333335,0.0,0.0,0.05000024576678242,0.23326068027210844,0.0
1,8281,8281,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.40117511037323,0.6489019456708138,644.783223142628,11.429773333333335,57.7010659325587,0.0,0.05373641329632703,1.3872819989232834,1.2
1,8282,8282,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.46179631853403,0.6940199590948224,689.614862670617,11.429773333333335,57.70627166960021,0.0,0.05747269461376923,1.3873861136641137,1.2
1,8283,8283,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.49499478024438,0.7388332753360486,734.1437389954631,11.722844444444446,57.70627166960021,0.0,0.061183743561585395,1.3933671567480148,1.2
1,8284,8284,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,155.46024779938944,0.7273360866598825,722.7195254896247,11.136702222222223,0.0,0.0,0.06023164642800439,0.2272796371882091,0.0
1,8285,8285,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,154.42558704744954,0.7158398560827727,711.2962640015785,11.136702222222223,0.0,0.0,0.0592796286358512,0.2272796371882091,0.0
1,8286,8286,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.36392815588925,0.7040436461765472,699.5749272188074,11.429773333333335,0.0,0.0,0.058302769165664424,0.23326068027210844,0.0
1,8287,8287,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.1940202905043,0.6910446698944924,686.6584582813729,12.602057777777778,0.0,0.0,0.05722630704903516,0.2571848526077094,0.0
1,8288,8288,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.99712555609176,0.6777458395121307,673.4440384831677,12.89512888888889,0.0,0.0,0.056125013624732704,0.26316589569161053,0.0
1,8289,8289,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.8274149242568,0.6647490547139646,660.5297471197945,12.602057777777778,0.0,0.0,0.05504873298773186,0.2571848526077094,0.0
1,8290,8290,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.63071740695813,0.6514524156328679,647.317504714186,12.89512888888889,0.0,0.0,0.05394762102793451,0.26316589569161053,0.0
1,8291,8291,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,147.488288337152,0.6387587593016889,634.7044177951425,12.308986666666668,0.0,0.0,0.0528964428531663,0.25120380952381005,0.0
1,8292,8292,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.34595446976837,0.626066160775204,622.0923819666755,12.308986666666668,0.0,0.0,0.05184535227657933,0.25120380952381005,0.0
1,8293,8293,12.015915555555555,0.0,12.015915555555555,0.0,166.82792978670705,0.0,0.0,0.0,145.23080015822342,0.6136755573135936,609.7804243743764,12.015915555555555,0.0,0.0,0.050819270303723345,0.24522276643990892,0.0
1,8294,8294,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,144.14282313755416,0.6015869237506019,597.7685200117254,11.722844444444446,0.0,0.0,0.049818194850547996,0.23924172335600957,0.0
1,8295,8295,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.1220840839137,0.6458009342657077,641.70189453493,12.308986666666668,57.7010659325587,0.0,0.05347961451245354,1.405225128174985,1.2
1,8296,8296,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.15564418831028,0.6906182687590031,686.2347636071208,11.722844444444446,57.70627166960021,0.0,0.05719099621694482,1.3933671567480148,1.2
1,8297,8297,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.18886816269816,0.735431868474424,730.763921606889,11.722844444444446,57.70627166960021,0.0,0.06090206863962738,1.3933671567480148,1.2
1,8298,8298,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.01872488564598,0.7224302765071776,717.8448535865888,12.602057777777778,0.0,0.0,0.05982538991470863,0.2571848526077094,0.0
1,8299,8299,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.84867912053357,0.7094297680059286,704.9268621552903,12.602057777777778,0.0,0.0,0.05874880091301695,0.2571848526077094,0.0
1,8300,8300,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,152.70581522058467,0.6967312802287184,692.30897445646,12.308986666666668,0.0,0.0,0.057697222639924994,0.25120380952381005,0.0
1,8301,8301,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.56304655929407,0.6840338506588229,679.6921382482711,12.308986666666668,0.0,0.0,0.05664573199835579,0.25120380952381005,0.0
1,8302,8302,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.47454185142473,0.6719393539047191,667.674407909464,11.722844444444446,0.0,0.0,0.0556441710067059,0.23924172335600957,0.0
1,8303,8303,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,149.46738093633024,0.660748677070336,656.5547607477316,10.843631111111112,0.0,0.0,0.05471745651702072,0.22129859410430797,0.0
1,8304,8304,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.40613522861256,0.648957058095695,644.8379857568984,11.429773333333335,0.0,0.0,0.05374097722784385,0.23326068027210844,0.0
1,8305,8305,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,147.34497795803716,0.6371664217559685,633.122187163981,11.429773333333335,0.0,0.0,0.05276457931194109,0.23326068027210844,0.0
1,8306,8306,11.136702222222223,0.0,11.136702222222223,0.0,166.82792978670705,0.0,0.0,0.0,146.31099347858407,0.6256777053176007,621.7063921207953,11.136702222222223,0.0,0.0,0.05181318377538089,0.2272796371882091,0.0
1,8307,8307,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.2229264418048,0.6135880715756087,609.6934939274988,11.722844444444446,0.0,0.0,0.05081202549608291,0.23924172335600957,0.0
1,8308,8308,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.21620316132777,0.6024022573480864,598.5786785085983,10.843631111111112,0.0,0.0,0.04988571368519029,0.22129859410430797,0.0
1,8309,8309,11.429773333333335,57.7010659325587,11.429773333333335,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.27671107673453,0.6475190119637171,643.4090672181413,11.429773333333335,57.7010659325587,0.0,0.05362189075907503,1.3872819989232834,1.2
1,8310,8310,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.36442701824785,0.6929380779805316,688.5398484923062,11.136702222222223,57.70627166960021,0.0,0.057383102632911596,1.3814050705802143,1.2
1,8311,8311,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.39763359406658,0.7377514843785173,733.0688144016672,11.722844444444446,57.70627166960021,0.0,0.06109415904672616,1.3933671567480148,1.2
1,8312,8312,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,155.2816416425946,0.7253515738066064,720.7476087733318,12.015915555555555,0.0,0.0,0.06006730633997265,0.24522276643990892,0.0
1,8313,8313,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,154.1657426904519,0.7129526965605766,708.4274299121321,12.015915555555555,0.0,0.0,0.059040539204278035,0.24522276643990892,0.0
1,8314,8314,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.10410545258804,0.7011567272509781,696.7063321988685,11.429773333333335,0.0,0.0,0.05806369965821056,0.23326068027210844,0.0
1,8315,8315,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.04255668449397,0.689361740938822,684.9862112437477,11.429773333333335,0.0,0.0,0.05708694151543859,0.23326068027210844,0.0
1,8316,8316,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,150.95401201744755,0.6772668001938615,672.968039732191,11.722844444444446,0.0,0.0,0.05608534375632895,0.23924172335600957,0.0
1,8317,8317,10.55056,0.0,10.55056,0.0,166.83846989496578,0.0,0.0,0.0,149.97389550785562,0.6663766167539514,662.1469786676555,10.55056,0.0,0.0,0.055183513515097544,0.21531755102040862,0.0
1,8318,8318,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,148.96677631328978,0.6551864034809975,651.0277921250266,10.843631111111112,0.0,0.0,0.05425683741353668,0.22129859410430797,0.0
1,8319,8319,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,147.85140359992454,0.6427933733324949,638.7134232485477,12.015915555555555,0.0,0.0,0.053230554483585935,0.24522276643990892,0.0
1,8320,8320,10.55056,0.0,10.55056,0.0,166.82792978670705,0.0,0.0,0.0,146.87154564103406,0.6319060626781564,627.8952167353858,10.55056,0.0,0.0,0.05232896214146061,0.21531755102040862,0.0
1,8321,8321,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.7834318915746,0.6198159099063844,615.8818028067047,11.722844444444446,0.0,0.0,0.05132776088063212,0.23924172335600957,0.0
1,8322,8322,10.843631111111112,0.0,10.843631111111112,0.0,166.82792978670705,0.0,0.0,0.0,144.77666190231008,0.6086295766923344,604.7664716953976,10.843631111111112,0.0,0.0,0.05040140609179078,0.22129859410430797,0.0
1,8323,8323,11.722844444444446,57.7010659325587,11.722844444444446,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.81003875147204,0.653444875016356,649.2973175223262,11.722844444444446,57.7010659325587,0.0,0.05411261917845873,1.3932630420071845,1.2
1,8324,8324,11.136702222222223,57.70627166960021,11.136702222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.89771024901245,0.6988634472112495,694.4276081089657,11.136702222222223,57.70627166960021,0.0,0.05787379015826034,1.3814050705802143,1.2
1,8325,8325,10.55056,57.70627166960021,10.55056,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.03920982996087,0.7448801092217875,740.1521923044206,10.55056,57.70627166960021,0.0,0.061684489732846126,1.3694429844124139,1.2
1,8326,8326,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.97733313650207,0.7330814792944672,728.4284508609577,11.429773333333335,0.0,0.0,0.06070742985756794,0.23326068027210844,0.0
1,8327,8327,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.96971365546716,0.7218857072829683,717.3037408623127,10.843631111111112,0.0,0.0,0.05978029342964519,0.22129859410430797,0.0
1,8328,8328,9.96441777777778,0.0,9.96441777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.04343122677153,0.7115936802974614,707.0770396223807,9.96441777777778,0.0,0.0,0.058927997301640195,0.20335546485260814,0.0
1,8329,8329,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.98180418152964,0.6997978242392181,695.3560544416412,11.429773333333335,0.0,0.0,0.05795116713406461,0.23326068027210844,0.0
1,8330,8330,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,151.97443432790763,0.6886048258656404,684.2341004760311,10.843631111111112,0.0,0.0,0.05702426039470215,0.22129859410430797,0.0
1,8331,8331,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.9400640604237,0.6771118228935968,672.814046106736,11.136702222222223,0.0,0.0,0.056072509884718395,0.2272796371882091,0.0
1,8332,8332,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,149.87869562911234,0.6653188403234706,661.0959161754562,11.429773333333335,0.0,0.0,0.05509591767442756,0.23326068027210844,0.0
