Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,8333,8333,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,148.81741564517026,0.6535268405018918,649.378762755004,11.429773333333335,0.0,0.0,0.0541194068468209,0.23326068027210844,0.0
1,8334,8334,11.722844444444446,0.0,11.722844444444446,0.0,166.82792978670705,0.0,0.0,0.0,147.7291397398771,0.6414348859986344,637.3635585308214,11.722844444444446,0.0,0.0,0.053118056382266965,0.23924172335600957,0.0
1,8335,8335,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.58678580154324,0.6287420644615915,624.7513011072931,12.308986666666668,0.0,0.0,0.052066947337885916,0.25120380952381005,0.0
1,8336,8336,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.39035833667145,0.615448425963016,611.5420402388525,12.89512888888889,0.0,0.0,0.05096608386022605,0.26316589569161053,0.0
1,8337,8337,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.16694621273865,0.6018549579193182,598.0348529089687,13.1882,0.0,0.0,0.049840391108339745,0.2691469387755099,0.0
1,8338,8338,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.0649520647927,0.6451661340532522,641.0711235382187,13.1882,57.7010659325587,0.0,0.05342704588200839,1.4231682574266848,1.2
1,8339,8339,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.0443482074914,0.6893816467499044,685.0059907082949,12.308986666666668,57.70627166960021,0.0,0.0570885899415197,1.4053292429158153,1.2
1,8340,8340,12.308986666666668,57.70627166960021,12.308986666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.0234127338449,0.7335934748204987,728.9371966394403,12.308986666666668,57.70627166960021,0.0,0.060749828872359385,1.4053292429158153,1.2
1,8341,8341,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.88036760609486,0.720892973401054,716.317308079403,12.308986666666668,0.0,0.0,0.0596980838469375,0.25120380952381005,0.0
1,8342,8342,11.136702222222223,0.0,11.136702222222223,0.0,166.83846989496578,0.0,0.0,0.0,153.84575517750443,0.7093972797500492,704.8945801094743,11.136702222222223,0.0,0.0,0.05874611051833272,0.2272796371882091,0.0
1,8343,8343,10.843631111111112,0.0,10.843631111111112,0.0,166.83846989496578,0.0,0.0,0.0,152.8383133279661,0.6982034814218456,693.7718312667253,10.843631111111112,0.0,0.0,0.057819137533688246,0.22129859410430797,0.0
1,8344,8344,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,151.77678670921577,0.6864087412135086,682.0519548533488,11.429773333333335,0.0,0.0,0.05684239977109332,0.23326068027210844,0.0
1,8345,8345,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,150.71534855101703,0.674614983900189,670.3330550963401,11.429773333333335,0.0,0.0,0.055865743403311956,0.23326068027210844,0.0
1,8346,8346,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,149.5998301232986,0.662220334703318,658.0170774479468,12.015915555555555,0.0,0.0,0.054839326397862063,0.24522276643990892,0.0
1,8347,8347,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.4031515714,0.648923906348889,644.8050444314778,12.89512888888889,0.0,0.0,0.05373823188861387,0.26316589569161053,0.0
1,8348,8348,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,147.20657274271406,0.6356285860301562,631.5941124177601,12.89512888888889,0.0,0.0,0.05263722913724145,0.26316589569161053,0.0
1,8349,8349,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,145.98300926758077,0.6220334363064528,618.0852540818614,13.1882,0.0,0.0,0.051511397123248724,0.2691469387755099,0.0
1,8350,8350,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,144.7053790333709,0.6078375448152322,603.979467017793,13.774342222222224,0.0,0.0,0.05033581690289133,0.28110902494331036,0.0
1,8351,8351,12.89512888888889,57.7010659325587,12.89512888888889,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.63042437737298,0.6514491597485886,647.3142694957161,12.89512888888889,57.7010659325587,0.0,0.053947351403926674,1.4171872143427855,1.2
1,8352,8352,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.50143595198003,0.6944603994664447,690.0525074709005,13.481271111111111,57.70627166960021,0.0,0.05750916805324615,1.4292534152514162,1.2
1,8353,8353,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3721249422892,0.7374680549143243,732.7871839262538,13.481271111111111,57.70627166960021,0.0,0.061070687884511525,1.4292534152514162,1.2
1,8354,8354,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,155.12071330978952,0.7235634812198836,718.9708656012139,13.481271111111111,0.0,0.0,0.059919232069440276,0.275127981859411,0.0
1,8355,8355,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.84232160024283,0.7093591288915868,704.8566714028522,13.774342222222224,0.0,0.0,0.0587429511961707,0.28110902494331036,0.0
1,8356,8356,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,152.53695206198884,0.6948550229109871,690.4446261541581,14.067413333333334,0.0,0.0,0.05754184733345763,0.2870900680272115,0.0
1,8357,8357,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,151.20460694317998,0.6800511882575554,675.7347546760527,14.360484444444445,0.0,0.0,0.056315922549883546,0.29307111111111084,0.0
1,8358,8358,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.81820413043155,0.6646467125603506,660.428054554206,14.946626666666667,0.0,0.0,0.05504025790100892,0.3050331972789113,0.0
1,8359,8359,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,148.32357940585192,0.6480397711761324,643.9265210579742,16.118911111111114,0.0,0.0,0.05366501550612337,0.32895736961451405,0.0
1,8360,8360,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,146.7749105106332,0.6308323390070355,626.8283082231695,16.705053333333332,0.0,0.0,0.05224004568907154,0.34091945578231275,0.0
1,8361,8361,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,145.25345503250549,0.6139272781389497,610.0305474726165,16.41198222222222,0.0,0.0,0.05084011563235407,0.3349384126984134,0.0
1,8362,8362,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,149.01641057582566,0.6557378952869516,651.5757834919075,14.653555555555556,57.70627166960021,0.0,0.0543025071665895,1.4531775875870172,1.2
1,8363,8363,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.8603056235664,0.698447840261849,694.0146391077434,13.774342222222224,57.70627166960021,0.0,0.05783937320674585,1.4352344583353156,1.2
1,8364,8364,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.70388034671987,0.7411542260746652,736.449958152278,13.774342222222224,57.70627166960021,0.0,0.0613759445080655,1.4352344583353156,1.2
1,8365,8365,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.56077851333544,0.728453094592616,723.8294435287812,12.308986666666668,0.0,0.0,0.060324147306340635,0.25120380952381005,0.0
1,8366,8366,12.308986666666668,0.0,12.308986666666668,0.0,166.83846989496578,0.0,0.0,0.0,154.4177719384371,0.7157530215381902,711.2099806148364,12.308986666666668,0.0,0.0,0.05927243775438257,0.25120380952381005,0.0
1,8367,8367,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,153.30194497543644,0.703354944171516,698.8905965559832,12.015915555555555,0.0,0.0,0.05824573685773674,0.24522276643990892,0.0
1,8368,8368,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,152.186210998016,0.6909578999779558,686.5722391124682,12.015915555555555,0.0,0.0,0.05721912151949898,0.24522276643990892,0.0
1,8369,8369,12.015915555555555,0.0,12.015915555555555,0.0,166.83846989496578,0.0,0.0,0.0,151.07056999842706,0.6785618888714117,674.2549081987403,12.015915555555555,0.0,0.0,0.0561925917325394,0.24522276643990892,0.0
1,8370,8370,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.87376888487216,0.6652640987208018,661.0415220297086,12.89512888888889,0.0,0.0,0.05509138445117998,0.26316589569161053,0.0
1,8371,8371,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,148.64998314339368,0.651666479371041,647.530209743009,13.1882,0.0,0.0,0.05396534792424443,0.2691469387755099,0.0
1,8372,8372,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,147.37213066136087,0.6374681184595652,633.4219689326355,13.774342222222224,0.0,0.0,0.052789563207986966,0.28110902494331036,0.0
1,8373,8373,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,146.06730030568514,0.6229700033965014,619.0158765758141,14.067413333333334,0.0,0.0,0.051588955460939584,0.2870900680272115,0.0
1,8374,8374,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,144.78966304722212,0.6087740338580234,604.9100119598712,13.774342222222224,0.0,0.0,0.05041336877738739,0.28110902494331036,0.0
1,8375,8375,13.774342222222224,57.7010659325587,13.774342222222224,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.63344828350716,0.6514827587056351,647.347655192836,13.774342222222224,57.7010659325587,0.0,0.05395013377721777,1.4351303435944853,1.2
1,8376,8376,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.4773752447723,0.6941930582752477,689.7868631526968,13.774342222222224,57.70627166960021,0.0,0.057487029181823225,1.4352344583353156,1.2
1,8377,8377,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.32098187879063,0.7368997986532294,732.2225345118943,13.774342222222224,57.70627166960021,0.0,0.06102362984514496,1.4352344583353156,1.2
1,8378,8378,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,155.09665886956267,0.7232962096618075,718.7052904741545,13.1882,0.0,0.0,0.059897098964426576,0.2691469387755099,0.0
1,8379,8379,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,153.87243788725215,0.7096937543028016,705.1891728734178,13.1882,0.0,0.0,0.058770661961281584,0.2691469387755099,0.0
1,8380,8380,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,152.62123456200703,0.6957914951334117,691.3751543826322,13.481271111111111,0.0,0.0,0.05761939781503728,0.275127981859411,0.0
1,8381,8381,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,151.31596678100627,0.6812885197889585,676.96423259369,14.067413333333334,0.0,0.0,0.056418387581772644,0.2870900680272115,0.0
1,8382,8382,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,150.01080777232056,0.6667867530257842,662.5545117148968,14.067413333333334,0.0,0.0,0.055217477432694125,0.2870900680272115,0.0
1,8383,8383,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.59742008148663,0.6510824453498516,646.949882713448,15.23969777777778,0.0,0.0,0.053916983308063014,0.31101424036281244,0.0
1,8384,8384,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,147.1299814502608,0.6347775716695646,630.7484996313851,15.825840000000001,0.0,0.0,0.05256675553224311,0.3229763265306129,0.0
1,8385,8385,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,145.68974946693731,0.6187749940770814,614.8474938977612,15.53276888888889,0.0,0.0,0.05124156128825413,0.3169952834467118,0.0
1,8386,8386,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,144.46631239374366,0.6051812488193741,601.3400311134058,13.1882,0.0,0.0,0.050115845579915476,0.2691469387755099,0.0
1,8387,8387,12.308986666666668,57.7010659325587,12.308986666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.44554638266516,0.6493949598073908,645.2731080106852,12.308986666666668,57.7010659325587,0.0,0.05377724043759357,1.405225128174985,1.2
1,8388,8388,11.722844444444446,57.70627166960021,11.722844444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.47907953187018,0.6942119947985577,689.805679481753,11.722844444444446,57.70627166960021,0.0,0.05748859733992442,1.3933671567480148,1.2
1,8389,8389,11.429773333333335,57.70627166960021,11.429773333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.5393609146625,0.739326232385139,734.6335671383804,11.429773333333335,57.70627166960021,0.0,0.061224565975362986,1.3873861136641137,1.2
1,8390,8390,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,155.47752587527995,0.7275280652808883,722.9102855803479,11.429773333333335,0.0,0.0,0.060247544427064585,0.23326068027210844,0.0
1,8391,8391,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,154.41577932215068,0.7157308813572297,711.1879809624453,11.429773333333335,0.0,0.0,0.059270604297228545,0.23326068027210844,0.0
1,8392,8392,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.35412124790082,0.7039346805322315,699.4666532032609,11.429773333333335,0.0,0.0,0.058293745579069994,0.23326068027210844,0.0
1,8393,8393,11.429773333333335,0.0,11.429773333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.29255164515718,0.6921394627239686,687.7463022213897,11.429773333333335,0.0,0.0,0.057316968265804624,0.23326068027210844,0.0
1,8394,8394,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,151.06856433844868,0.6785396037605409,674.2327645363407,13.1882,0.0,0.0,0.05619074627355119,0.2691469387755099,0.0
1,8395,8395,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.68217286258397,0.6631352540287109,658.926189580339,14.946626666666667,0.0,0.0,0.05491509205603293,0.3050331972789113,0.0
1,8396,8396,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,148.18755947394334,0.6465284385993703,642.4247812395217,16.118911111111114,0.0,0.0,0.053539860091634445,0.32895736961451405,0.0
1,8397,8397,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,146.58473319101944,0.6287192576779939,624.7286390833375,17.291195555555557,0.0,0.0,0.052065058678501336,0.352881541950115,0.0
1,8398,8398,17.291195555555557,0.0,17.291195555555557,0.0,166.82792978670705,0.0,0.0,0.0,144.98204047695248,0.6109115608550276,607.0339716056664,17.291195555555557,0.0,0.0,0.05059038016548598,0.352881541950115,0.0
1,8399,8399,16.705053333333332,57.7010659325587,16.705053333333332,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.5549660682877,0.6506107340920856,646.4811655101722,16.705053333333332,57.7010659325587,0.0,0.05387792028587151,1.4949407744334877,1.2
1,8400,8400,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.18222467893952,0.6909136075437726,686.5282278120492,16.118911111111114,57.70627166960021,0.0,0.05721545360547123,1.4830828030065193,1.2
1,8401,8401,16.41198222222222,57.70627166960021,16.41198222222222,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.78209665669078,0.7309121850743419,726.2729256255523,16.41198222222222,57.70627166960021,0.0,0.060527787784444724,1.4890638460904186,1.2
1,8402,8402,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.40875300646024,0.7712083667384471,766.3133386140863,16.118911111111114,57.70627166960021,0.0,0.06386476694841957,1.4830828030065193,1.2
1,8403,8403,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,157.94041343082398,0.7548934825647111,750.102008577365,15.825840000000001,0.0,0.0,0.06251371019062964,0.3229763265306129,0.0
1,8404,8404,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,156.44511185546935,0.7382790206163259,733.5930022516313,16.118911111111114,0.0,0.0,0.06113784500805328,0.32895736961451405,0.0
1,8405,8405,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.86868180453007,0.7207631311614452,716.1882899768783,16.998124444444446,0.0,0.0,0.059687331442360055,0.3469004988662121,0.0
1,8406,8406,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,153.23821440006225,0.7026468266673582,698.1869736284505,17.584266666666668,0.0,0.0,0.05818709672709813,0.35886258503401436,0.0
1,8407,8407,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.60788286787812,0.6845320318653125,680.1871573897183,17.584266666666668,0.0,0.0,0.05668698703139582,0.35886258503401436,0.0
1,8408,8408,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.92351847395554,0.6658168719328393,661.5907866693084,18.17040888888889,0.0,0.0,0.05513716031913563,0.37082467120181306,0.0
1,8409,8409,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.23929444373246,0.6471032715970274,642.9959656464586,18.17040888888889,0.0,0.0,0.05358746275910147,0.37082467120181306,0.0
1,8410,8410,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,146.60937948821137,0.6289931054245709,625.0007486583916,17.584266666666668,0.0,0.0,0.05208773636622982,0.35886258503401436,0.0
1,8411,8411,16.998124444444446,0.0,16.998124444444446,0.0,166.82792978670705,0.0,0.0,0.0,145.03376908163605,0.6114863231292894,607.6050857381045,16.998124444444446,0.0,0.0,0.05063797697625674,0.3469004988662121,0.0
1,8412,8412,16.705053333333332,57.7010659325587,16.705053333333332,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.6066903622542,0.6511854484694911,647.0522320497661,16.705053333333332,57.7010659325587,0.0,0.05392551313024136,1.4949407744334877,1.2
1,8413,8413,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.26102902389795,0.6917892113766438,687.398273995947,15.825840000000001,57.70627166960021,0.0,0.0572879634966203,1.4771017599226182,1.2
1,8414,8414,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.99631624136907,0.7332924026818788,728.6380354715121,14.946626666666667,57.70627166960021,0.0,0.06072489669735079,1.4591586306709166,1.2
1,8415,8415,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.70420782355572,0.7744911980395079,769.5753330671055,15.23969777777778,57.70627166960021,0.0,0.06413662247413164,1.4651396737548177,1.2
1,8416,8416,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,158.34418107208364,0.7593797896898183,754.5598401302417,14.653555555555556,0.0,0.0,0.06288522711311291,0.29905215419501197,0.0
1,8417,8417,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,156.9842676561742,0.744269640624158,739.545598484456,14.653555555555556,0.0,0.0,0.06163393603504092,0.29905215419501197,0.0
1,8418,8418,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,155.59738320503305,0.7288598133892561,724.2335807922921,14.946626666666667,0.0,0.0,0.06035782821837587,0.3050331972789113,0.0
1,8419,8419,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,154.12936124354692,0.7125484582616325,708.0257574020559,15.825840000000001,0.0,0.0,0.05900706370548012,0.3229763265306129,0.0
1,8420,8420,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,152.6343772558745,0.6959375250652724,691.5202574305868,16.118911111111114,0.0,0.0,0.05763149074344418,0.32895736961451405,0.0
1,8421,8421,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,151.1395178502011,0.6793279761133454,675.0161329174485,16.118911111111114,0.0,0.0,0.05625603241248842,0.32895736961451405,0.0
1,8422,8422,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,149.59061429344536,0.6621179365938371,657.9153292816555,16.705053333333332,0.0,0.0,0.05483084667736107,0.34091945578231275,0.0
1,8423,8423,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,148.09600853468544,0.6455112059409494,641.4140051791965,16.118911111111114,0.0,0.0,0.05345562173341082,0.32895736961451405,0.0
1,8424,8424,16.705053333333332,0.0,16.705053333333332,0.0,166.82792978670705,0.0,0.0,0.0,146.547358603706,0.628303984485622,624.3160017207149,16.705053333333332,0.0,0.0,0.05203066936584006,0.34091945578231275,0.0
1,8425,8425,16.41198222222222,0.0,16.41198222222222,0.0,166.82792978670705,0.0,0.0,0.0,145.02592208823717,0.6113991343137463,607.518450329037,16.41198222222222,0.0,0.0,0.050630756757149516,0.3349384126984134,0.0
1,8426,8426,16.705053333333332,57.7010659325587,16.705053333333332,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.59884402277143,0.6510982669196826,646.965603860316,16.705053333333332,57.7010659325587,0.0,0.05391829351281907,1.4949407744334877,1.2
1,8427,8427,17.291195555555557,57.70627166960021,17.291195555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.11776153152812,0.6901973503503125,685.8165168596018,17.291195555555557,57.70627166960021,0.0,0.05715613941658487,1.5070069753421202,1.2
1,8428,8428,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.60930143580936,0.7289922381756596,724.3651650496223,17.584266666666668,57.70627166960021,0.0,0.06036879448700911,1.5129880184260196,1.2
1,8429,8429,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.07346601708218,0.7674829557453574,762.6115736191114,17.87733777777778,57.70627166960021,0.0,0.0635562608233279,1.518969061509919,1.2
1,8430,8430,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,157.41556385258025,0.7490618205842248,744.3073614305312,17.87733777777778,0.0,0.0,0.062030782684434634,0.3648436281179137,0.0
1,8431,8431,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,155.70363112389254,0.7300403458210281,725.4066201266024,18.46348,0.0,0.0,0.06045558964302045,0.37680571428571596,0.0
1,8432,8432,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,153.9376723335661,0.7104185814840677,705.9093994180847,19.049622222222226,0.0,0.0,0.058830685841993885,0.38876780045351467,0.0
1,8433,8433,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,152.22602942917163,0.691400326990796,687.0118579443237,18.46348,0.0,0.0,0.05725575947531658,0.37680571428571596,0.0
1,8434,8434,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,150.62286660708483,0.673587406745387,669.312000198414,17.291195555555557,0.0,0.0,0.05578064840390149,0.352881541950115,0.0
1,8435,8435,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,149.10109046594908,0.6566787829549897,652.5106991401964,16.41198222222222,0.0,0.0,0.054380423296957775,0.3349384126984134,0.0
1,8436,8436,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,147.60652550084149,0.6400725055649052,636.0098254235825,16.118911111111114,0.0,0.0,0.053005235888289225,0.32895736961451405,0.0
1,8437,8437,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.1933381668635,0.6243704240762611,620.4074084793247,15.23969777777778,0.0,0.0,0.05170492611712015,0.31101424036281244,0.0
1,8438,8438,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,144.91569040524539,0.6101743378360598,606.3014279023898,13.774342222222224,0.0,0.0,0.0505293297693466,0.28110902494331036,0.0
1,8439,8439,14.653555555555556,57.7010659325587,14.653555555555556,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.67821205520139,0.6519801339466821,647.8418734844795,14.653555555555556,57.7010659325587,0.0,0.05399132206721222,1.453073472846187,1.2
1,8440,8440,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.49505092480248,0.6943894547200276,689.9820130263006,14.067413333333334,57.70627166960021,0.0,0.05750329302661059,1.4412155014192167,1.2
1,8441,8441,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.36574044719725,0.7373971160799693,732.7166953561908,13.481271111111111,57.70627166960021,0.0,0.06106481334746153,1.4292534152514162,1.2
1,8442,8442,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.9247388172907,0.7213859868587852,716.8071922729232,15.53276888888889,0.0,0.0,0.05973891093198793,0.3169952834467118,0.0
1,8443,8443,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.48385727085326,0.7053761918983696,700.8990149815792,15.53276888888889,0.0,0.0,0.0584131190083823,0.3169952834467118,0.0
1,8444,8444,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.0701801592278,0.6896686684358644,685.2911906048582,15.23969777777778,0.0,0.0,0.05711235858028654,0.31101424036281244,0.0
1,8445,8445,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.68370521537804,0.6742633912819781,669.9836941133509,14.946626666666667,0.0,0.0,0.055836627561742715,0.3050331972789113,0.0
1,8446,8446,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.2973458111069,0.658859397901188,654.6774732465511,14.946626666666667,0.0,0.0,0.05456100285411711,0.3050331972789113,0.0
1,8447,8447,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,147.99235502083536,0.644359500231504,640.2696095977034,14.067413333333334,0.0,0.0,0.053360247487099215,0.2870900680272115,0.0
1,8448,8448,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,146.6603886184466,0.6295598735382957,625.5639193709777,14.360484444444445,0.0,0.0,0.052134671170178996,0.29307111111111084,0.0
1,8449,8449,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,145.38270193595753,0.6153633548439725,611.4575090848019,13.774342222222224,0.0,0.0,0.05095903901031768,0.28110902494331036,0.0
1,8450,8450,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,144.10512172735866,0.6011680191928739,597.3522743328166,13.774342222222224,0.0,0.0,0.04978350481980304,0.28110902494331036,0.0
1,8451,8451,14.067413333333334,57.7010659325587,14.067413333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.92187964740393,0.6435764405267104,639.491520144068,14.067413333333334,57.7010659325587,0.0,0.05329540129544696,1.4411113866783865,1.2
1,8452,8452,14.653555555555556,57.70627166960021,14.653555555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.6846128220062,0.6853845869111799,681.0343010823029,14.653555555555556,57.70627166960021,0.0,0.056757588222543794,1.4531775875870172,1.2
1,8453,8453,14.360484444444445,57.70627166960021,14.360484444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.4741167968603,0.7274901866317812,722.8726473553087,14.360484444444445,57.70627166960021,0.0,0.06024440764691297,1.447196544503116,1.2
1,8454,8454,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.1820518956673,0.7686894655074146,763.8104253999118,15.23969777777778,57.70627166960021,0.0,0.06365617346444802,1.4651396737548177,1.2
1,8455,8455,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,157.6053937663914,0.751171041848793,746.403195006563,16.998124444444446,0.0,0.0,0.062205450038050086,0.3469004988662121,0.0
1,8456,8456,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,156.00178266394312,0.7333531407104792,728.6983879825649,17.291195555555557,0.0,0.0,0.06072992649242145,0.352881541950115,0.0
1,8457,8457,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,154.3983051957534,0.7155367243972601,710.995056359152,17.291195555555557,0.0,0.0,0.05925452590708827,0.352881541950115,0.0
1,8458,8458,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,152.8220457120358,0.6980227301337311,693.5922272465567,16.998124444444446,0.0,0.0,0.05780416928465345,0.3469004988662121,0.0
1,8459,8459,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,151.2730019446249,0.6808111327180543,676.4898756029029,16.705053333333332,0.0,0.0,0.05637885453812008,0.34091945578231275,0.0
1,8460,8460,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,149.69700290284487,0.6633000322538317,659.0899219220372,16.998124444444446,0.0,0.0,0.054928737554966016,0.3469004988662121,0.0
1,8461,8461,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.01279774891935,0.6445866416546596,640.495309304583,18.17040888888889,0.0,0.0,0.05337905736349554,0.37082467120181306,0.0
1,8462,8462,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,146.30164858407363,0.6255738731563738,621.603219004998,18.46348,0.0,0.0,0.051804585299191436,0.37680571428571596,0.0
1,8463,8463,17.87733777777778,0.0,17.87733777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.6448107376911,0.6071645637521235,603.3107575126356,17.87733777777778,0.0,0.0,0.05028008646659186,0.3648436281179137,0.0
1,8464,8464,17.584266666666668,57.7010659325587,17.584266666666668,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.13651134745538,0.6459612371939488,641.8611799854361,17.584266666666668,57.7010659325587,0.0,0.053492889406236865,1.5128839036851893,1.2
1,8465,8465,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.60129866123557,0.6844588740137285,680.1144638870139,17.87733777777778,57.70627166960021,0.0,0.05668092873464572,1.518969061509919,1.2
1,8466,8466,17.291195555555557,57.70627166960021,17.291195555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.11996596543906,0.7235551773937673,718.9626144812976,17.291195555555557,57.70627166960021,0.0,0.0599185444188097,1.5070069753421202,1.2
1,8467,8467,16.998124444444446,57.70627166960021,16.998124444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.66542440871694,0.7629491600968549,758.1065549628805,16.998124444444446,57.70627166960021,0.0,0.06318081131451625,1.5010259322582173,1.2
1,8468,8468,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,157.08880933173157,0.7454312147970173,740.6997998920682,16.998124444444446,0.0,0.0,0.061730127501630816,0.3469004988662121,0.0
1,8469,8469,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,155.59357872338515,0.7288175413709461,724.191577083725,16.118911111111114,0.0,0.0,0.060354327617611885,0.32895736961451405,0.0
1,8470,8470,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,154.04430399488996,0.7116033777209996,707.0866754942514,16.705053333333332,0.0,0.0,0.05892880035788411,0.34091945578231275,0.0
1,8471,8471,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.65766454072056,0.6961962726746729,691.7773627123365,14.946626666666667,0.0,0.0,0.05765291796919215,0.3050331972789113,0.0
1,8472,8472,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.24405627848927,0.6804895142054362,676.1702984733047,15.23969777777778,0.0,0.0,0.05635222089118299,0.31101424036281244,0.0
1,8473,8473,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,149.93890326234543,0.6659878140260604,661.7606437556882,14.067413333333334,0.0,0.0,0.05515131625599535,0.2870900680272115,0.0
1,8474,8474,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,148.6609433703027,0.65178825967003,647.6512170758136,13.774342222222224,0.0,0.0,0.053975432709043564,0.28110902494331036,0.0
1,8475,8475,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,147.27475252951868,0.6363861392168741,632.346857248767,14.946626666666667,0.0,0.0,0.052699963100989004,0.3050331972789113,0.0
1,8476,8476,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,145.88867720463804,0.6209853022737561,617.0437727850393,14.946626666666667,0.0,0.0,0.05142459978206845,0.3050331972789113,0.0
1,8477,8477,16.41198222222222,0.0,16.41198222222222,0.0,166.82792978670705,0.0,0.0,0.0,144.36729557928584,0.6040810619920647,600.2468274124394,16.41198222222222,0.0,0.0,0.050024737679176555,0.3349384126984134,0.0
1,8478,8478,16.41198222222222,57.7010659325587,16.41198222222222,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.96735676071225,0.6440817417856916,639.993614145477,16.41198222222222,57.7010659325587,0.0,0.05333724594928552,1.4889597313495884,1.2
1,8479,8479,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.45924253205771,0.682880472578419,678.5460809107235,17.584266666666668,57.70627166960021,0.0,0.056550219260832035,1.5129880184260196,1.2
1,8480,8480,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.9237529515725,0.72137503279525,716.7963077372242,17.87733777777778,57.70627166960021,0.0,0.05973800381175299,1.518969061509919,1.2
1,8481,8481,18.46348,57.70627166960021,18.46348,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.33380593918616,0.759264510435402,754.4452925784583,18.46348,57.70627166960021,0.0,0.06287568068826221,1.5309311476777212,1.2
1,8482,8482,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.67596541302407,0.7408440601447118,736.1417609132982,17.87733777777778,0.0,0.0,0.06135025926438021,0.3648436281179137,0.0
1,8483,8483,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.01826304023913,0.722425144891546,717.8397545424435,17.87733777777778,0.0,0.0,0.059824964958950205,0.3648436281179137,0.0
1,8484,8484,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,153.41486753201806,0.7046096392446453,700.1373278051508,17.291195555555557,0.0,0.0,0.058349639787078154,0.352881541950115,0.0
1,8485,8485,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,151.9199430854883,0.6879993676165368,683.6324852028148,16.118911111111114,0.0,0.0,0.056974121610368765,0.32895736961451405,0.0
1,8486,8486,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.47931193869522,0.6719923548743914,667.7270724703933,15.53276888888889,0.0,0.0,0.055648560085873267,0.3169952834467118,0.0
1,8487,8487,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.06588520584742,0.6562876133983048,652.122012422215,15.23969777777778,0.0,0.0,0.054348030037687727,0.31101424036281244,0.0
1,8488,8488,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,147.6525762585607,0.6405841806506746,636.5182527957073,15.23969777777778,0.0,0.0,0.0530476083670062,0.31101424036281244,0.0
1,8489,8489,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,146.2393850870196,0.62488205652244,620.9157934825018,15.23969777777778,0.0,0.0,0.05174729506479722,0.31101424036281244,0.0
1,8490,8490,16.41198222222222,0.0,16.41198222222222,0.0,166.82792978670705,0.0,0.0,0.0,144.7179742360105,0.6079774915112278,604.1185254415105,16.41198222222222,0.0,0.0,0.05034740607063176,0.3349384126984134,0.0
1,8491,8491,16.705053333333332,57.7010659325587,16.705053333333332,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.2909218328658,0.6476769092540644,643.5659622998635,16.705053333333332,57.7010659325587,0.0,0.05363496643885853,1.4949407744334877,1.2
1,8492,8492,16.998124444444446,57.70627166960021,16.998124444444446,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.83694936315473,0.6870772151461636,682.7161858357949,16.998124444444446,57.70627166960021,0.0,0.05689775696606342,1.5010259322582173,1.2
1,8493,8493,17.291195555555557,57.70627166960021,17.291195555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.35559702979972,0.726173300331108,721.5641196199161,17.291195555555557,57.70627166960021,0.0,0.06013535458120811,1.5070069753421202,1.2
1,8494,8494,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.81978275310638,0.764664252812293,759.8107616098578,17.87733777777778,57.70627166960021,0.0,0.06332284037085238,1.518969061509919,1.2
1,8495,8495,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,157.24315481292564,0.7471461645880626,742.4038645218249,16.998124444444446,0.0,0.0,0.06187214472221225,0.3469004988662121,0.0
1,8496,8496,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,155.6124895357071,0.7290276615078568,724.400363542185,17.584266666666668,0.0,0.0,0.06037172793917701,0.35886258503401436,0.0
1,8497,8497,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,154.03612886996117,0.7115125429995686,706.9964173206578,16.998124444444446,0.0,0.0,0.05892127821657286,0.3469004988662121,0.0
1,8498,8498,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.3786464835548,0.693096072039498,688.6968397284357,17.87733777777778,0.0,0.0,0.05739618632623017,0.3648436281179137,0.0
1,8499,8499,17.584266666666668,0.0,17.584266666666668,0.0,166.83846989496578,0.0,0.0,0.0,150.7483865820304,0.6749820731336712,670.6978143341953,17.584266666666668,0.0,0.0,0.05589614253972792,0.35886258503401436,0.0
1,8500,8500,18.17040888888889,0.0,18.17040888888889,0.0,166.83846989496578,0.0,0.0,0.0,149.06409381279832,0.6562677090310925,652.1022343923734,18.17040888888889,0.0,0.0,0.054346381731175376,0.37082467120181306,0.0
1,8501,8501,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,147.35285703994728,0.6372539671105253,633.2091768490311,18.46348,0.0,0.0,0.0527718290565073,0.37680571428571596,0.0
1,8502,8502,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,145.64176287016062,0.6182418096684514,614.3176937271508,18.46348,0.0,0.0,0.051197407594562115,0.37680571428571596,0.0
1,8503,8503,17.291195555555557,0.0,17.291195555555557,0.0,166.82792978670705,0.0,0.0,0.0,144.03914873695373,0.6004349859661526,596.6238938282593,17.291195555555557,0.0,0.0,0.049722801385803754,0.352881541950115,0.0
1,8504,8504,17.87733777777778,57.7010659325587,17.87733777777778,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.50381545720168,0.6389312828577964,634.875846306518,17.87733777777778,57.7010659325587,0.0,0.052910729753022585,1.5188649467690887,1.2
1,8505,8505,18.17040888888889,57.70627166960021,18.17040888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.94157113428963,0.6771285681587738,672.8306850860536,18.17040888888889,57.70627166960021,0.0,0.056073896581886294,1.5249501045938183,1.2
1,8506,8506,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.40612469308758,0.715623607700973,711.0813881955396,17.87733777777778,57.70627166960021,0.0,0.059261720826363835,1.518969061509919,1.2
1,8507,8507,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.03289570718735,0.7559210634131928,751.1230671455262,16.118911111111114,57.70627166960021,0.0,0.06259880549591851,1.4830828030065193,1.2
1,8508,8508,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.61883950902552,0.7402093278780614,735.511057431125,15.23969777777778,0.0,0.0,0.061297696260615465,0.31101424036281244,0.0
1,8509,8509,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,155.2049011488802,0.7244989016542245,719.9003487175332,15.23969777777778,0.0,0.0,0.05999669545108203,0.31101424036281244,0.0
1,8510,8510,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.84524933963104,0.7093916593292338,704.8889953626987,14.653555555555556,0.0,0.0,0.05874564508398189,0.29905215419501197,0.0
1,8511,8511,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.43154211199985,0.6936838012444426,689.2808384876126,15.23969777777778,0.0,0.0,0.05744485694537984,0.31101424036281244,0.0
1,8512,8512,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.01795269330427,0.6779772521478252,673.6739822922663,15.23969777777778,0.0,0.0,0.05614417720578934,0.31101424036281244,0.0
1,8513,8513,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,149.68573415777615,0.6631748239752905,658.965508367816,14.360484444444445,0.0,0.0,0.0549183688947259,0.29307111111111084,0.0
1,8514,8514,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,148.38071100180906,0.6486745666867672,644.5572873827083,14.067413333333334,0.0,0.0,0.053717583747204624,0.2870900680272115,0.0
1,8515,8515,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,147.0757965977716,0.6341755177530178,630.1502670826826,14.067413333333334,0.0,0.0,0.052516898665112305,0.2870900680272115,0.0
1,8516,8516,14.653555555555556,0.0,14.653555555555556,0.0,166.82792978670705,0.0,0.0,0.0,145.7168222139017,0.6190758023766855,615.1463929013175,14.653555555555556,0.0,0.0,0.051266471614411,0.29905215419501197,0.0
1,8517,8517,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,144.30379235519763,0.603375470613307,599.5457145764366,15.23969777777778,0.0,0.0,0.04996630674026475,0.31101424036281244,0.0
1,8518,8518,17.291195555555557,57.7010659325587,17.291195555555557,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,147.82260574451018,0.6424733971612243,638.3954780359973,17.291195555555557,57.7010659325587,0.0,0.05320405684106986,1.50690286060129,1.2
1,8519,8519,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.55826283058795,0.6839806981176438,679.6393230778924,14.946626666666667,57.70627166960021,0.0,0.056641330367354976,1.4591586306709166,1.2
1,8520,8520,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.2665242505588,0.7251836027839867,720.5807038995187,15.23969777777778,57.70627166960021,0.0,0.06005339644133,1.4651396737548177,1.2
1,8521,8521,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.0015610100944,0.7666840112232712,761.8177001725919,14.946626666666667,57.70627166960021,0.0,0.0634900991893151,1.4591586306709166,1.2
1,8522,8522,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,157.56033972847428,0.7506704414274918,745.9057720055896,15.53276888888889,0.0,0.0,0.06216399466668802,0.3169952834467118,0.0
1,8523,8523,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.1192385486276,0.7346582060958622,729.9951698326012,15.53276888888889,0.0,0.0,0.06083800065277117,0.3169952834467118,0.0
1,8524,8524,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.70534182189564,0.7189482424655071,714.3849207763093,15.23969777777778,0.0,0.0,0.05953703815120504,0.31101424036281244,0.0
1,8525,8525,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.26447855854119,0.7029386506504576,698.4769453409233,15.53276888888889,0.0,0.0,0.05821126305033114,0.3169952834467118,0.0
1,8526,8526,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,151.7966510057756,0.686629455619729,682.2712683369748,15.825840000000001,0.0,0.0,0.05686067741786605,0.3229763265306129,0.0
1,8527,8527,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,150.30186141062302,0.6700206823402558,665.7679145729278,16.118911111111114,0.0,0.0,0.0554852833213541,0.32895736961451405,0.0
1,8528,8528,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,148.75302765857057,0.6528114184285618,648.6678816219968,16.705053333333332,0.0,0.0,0.05406016181531768,0.34091945578231275,0.0
1,8529,8529,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,147.28557606004665,0.636506400667185,632.4663553733582,15.825840000000001,0.0,0.0,0.05270992210795552,0.3229763265306129,0.0
1,8530,8530,15.23969777777778,0.0,15.23969777777778,0.0,166.82792978670705,0.0,0.0,0.0,145.87241547185542,0.620804616353949,616.8642337182713,15.23969777777778,0.0,0.0,0.05140963694626813,0.31101424036281244,0.0
1,8531,8531,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.48645700839626,0.6054050778710696,601.5624394731711,14.946626666666667,0.0,0.0,0.05013438115452714,0.3050331972789113,0.0
1,8532,8532,14.067413333333334,57.7010659325587,14.067413333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.30318315050147,0.6478131461166831,643.7013344373275,14.067413333333334,57.7010659325587,0.0,0.0536462483904765,1.4411113866783865,1.2
1,8533,8533,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.147137633861,0.6905237514873447,686.1408462572514,13.774342222222224,57.70627166960021,0.0,0.05718316911886418,1.4352344583353156,1.2
1,8534,8534,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.88243434228133,0.7320270482475705,727.3807125184615,14.946626666666667,57.70627166960021,0.0,0.06062011105245949,1.4591586306709166,1.2
1,8535,8535,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.61741977597597,0.7735268863997329,768.6171421241497,14.946626666666667,57.70627166960021,0.0,0.064056766574227,1.4591586306709166,1.2
1,8536,8536,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,158.23031589549146,0.7581146210610163,753.3027018033491,14.946626666666667,0.0,0.0,0.062780456855017,0.3050331972789113,0.0
1,8537,8537,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.32872474135206,0.7369858304594672,732.3080202554474,20.51497777777778,0.0,0.0,0.06103075425080819,0.418673015873015,0.0
1,8538,8538,22.273404444444445,0.0,22.273404444444445,0.0,166.83846989496578,0.0,0.0,0.0,154.26478588504372,0.7140531765004858,709.5209248652485,22.273404444444445,0.0,0.0,0.05913167137805222,0.4545592743764182,0.0
1,8539,8539,23.445688888888892,0.0,23.445688888888892,0.0,166.83846989496578,0.0,0.0,0.0,152.09268157824116,0.6899186842026795,685.5396194669368,23.445688888888892,0.0,0.0,0.05713306271080396,0.47848344671201914,0.0
1,8540,8540,24.03183111111111,0.0,24.03183111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.86658955743135,0.6651843284159039,660.9622580443772,24.03183111111111,0.0,0.0,0.05508477856857882,0.49044553287981785,0.0
1,8541,8541,25.204115555555557,0.0,25.204115555555557,0.0,166.83846989496578,0.0,0.0,0.0,147.53234559889103,0.6392482844321223,635.190835802541,25.204115555555557,0.0,0.0,0.052936981065300516,0.5143697052154188,0.0
1,8542,8542,24.324902222222224,0.0,24.324902222222224,0.0,166.83846989496578,0.0,0.0,0.0,145.27954924472976,0.6142172138303307,610.3186428787714,24.324902222222224,0.0,0.0,0.05086412558369625,0.49642657596372075,0.0
1,8543,8543,24.03183111111111,57.70627166960021,24.03183111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.17580305034073,0.6463978116704524,642.2949834282826,24.03183111111111,57.70627166960021,0.0,0.053529042705915714,1.644570966271823,1.2
1,8544,8544,24.03183111111111,57.70627166960021,24.03183111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.07181550146788,0.6785757277940875,674.2686592827481,24.03183111111111,57.70627166960021,0.0,0.05619373775170832,1.644570966271823,1.2
1,8545,8545,24.324902222222224,57.70627166960021,24.324902222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.94050225687437,0.7104500250763819,705.9406434310436,24.324902222222224,57.70627166960021,0.0,0.05883328972673086,1.650552009355726,1.2
