Year,Hour of Year,Simulation Hour,Thermal Demand (MW),Geothermal Thermal Output (MW),Demand Served (MW),Unmet Demand (MW),Produced Temperature (degC),Flow Rate (kg/s),Runtime Fraction,Pumping Power (MW),TESS Temperature (degC),TESS State of Charge (-),TESS Stored Energy (MWh),TESS Discharge to Load (MW),TESS Charge from Geothermal (MW),TESS Charge Curtailed (MW),TESS Standby Loss (MW),TESS Efficiency Loss (MW),Geothermal Charge Command (MW)
1,8546,8546,24.324902222222224,57.70627166960021,24.324902222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.80894995505128,0.7423216661672362,737.6099882473267,24.324902222222224,57.70627166960021,0.0,0.061472621739088816,1.650552009355726,1.2
1,8547,8547,24.324902222222224,0.0,24.324902222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.555380550527,0.7172820061169665,712.7292603941867,24.324902222222224,0.0,0.0,0.05939905495409506,0.49642657596372075,0.0
1,8548,8548,24.617973333333335,0.0,24.617973333333335,0.0,166.83846989496578,0.0,0.0,0.0,152.27491458210335,0.691943495356704,687.5515787018522,24.617973333333335,0.0,0.0,0.05730073995348381,0.5024076190476201,0.0
1,8549,8549,25.204115555555557,0.0,25.204115555555557,0.0,166.83846989496578,0.0,0.0,0.0,149.94046992981094,0.6660052214423439,661.7779406832944,25.204115555555557,0.0,0.0,0.05515275778675677,0.5143697052154188,0.0
1,8550,8550,25.204115555555557,0.0,25.204115555555557,0.0,166.83846989496578,0.0,0.0,0.0,147.6062198145729,0.64006910905081,636.0064504679049,25.204115555555557,0.0,0.0,0.053004954618543626,0.5143697052154188,0.0
1,8551,8551,25.79025777777778,0.0,25.79025777777778,0.0,166.83846989496578,0.0,0.0,0.0,145.21799549747834,0.6135332833053148,609.6390534103356,25.79025777777778,0.0,0.0,0.05080748840822866,0.5263317913832211,0.0
1,8552,8552,25.79025777777778,57.70627166960021,25.79025777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.9517482644698,0.6439083140496646,639.8212871932096,25.79025777777778,57.70627166960021,0.0,0.05332288417311523,1.6804572247752263,1.2
1,8553,8553,26.08332888888889,57.70627166960021,26.08332888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.658188857381,0.673979876193122,669.7019785567529,26.08332888888889,57.70627166960021,0.0,0.05581314930883848,1.6864382678591257,1.2
1,8554,8554,26.3764,57.70627166960021,26.3764,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.33731955222635,0.7037479950247372,699.2811526295004,26.3764,57.70627166960021,0.0,0.058278285909617505,1.692419310943025,1.2
1,8555,8555,25.79025777777778,57.70627166960021,25.79025777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.07039570887994,0.7341155078764438,729.4559162374395,25.79025777777778,57.70627166960021,0.0,0.06079305910804563,1.6804572247752263,1.2
1,8556,8556,24.617973333333335,0.0,24.617973333333335,0.0,166.83846989496578,0.0,0.0,0.0,153.7898034891931,0.7087755943243679,704.2768406571181,24.617973333333335,0.0,0.0,0.058694627940421545,0.5024076190476201,0.0
1,8557,8557,25.204115555555557,0.0,25.204115555555557,0.0,166.83846989496578,0.0,0.0,0.0,151.45523259615845,0.6828359177350939,678.5018088667307,25.204115555555557,0.0,0.0,0.05654652961636226,0.5143697052154188,0.0
1,8558,8558,23.738760000000003,0.0,23.738760000000003,0.0,166.83846989496578,0.0,0.0,0.0,149.25627805744688,0.6584030895271876,654.22406116157,23.738760000000003,0.0,0.0,0.05452321536474456,0.4844644897959185,0.0
1,8559,8559,22.85954666666667,0.0,22.85954666666667,0.0,166.83846989496578,0.0,0.0,0.0,147.13875984899607,0.6348751094332898,630.8454183015979,22.85954666666667,0.0,0.0,0.052574832761196594,0.4665213605442169,0.0
1,8560,8560,22.85954666666667,0.0,22.85954666666667,0.0,166.83846989496578,0.0,0.0,0.0,145.021418100396,0.6113490900044,607.4687236618641,22.85954666666667,0.0,0.0,0.05062661252286558,0.4665213605442169,0.0
1,8561,8561,23.152617777777778,57.70627166960021,23.152617777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.99894650098486,0.6444327388998318,640.34238340419,23.152617777777778,57.70627166960021,0.0,0.053366312476388865,1.626627837020125,1.2
1,8562,8562,24.324902222222224,57.70627166960021,24.324902222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.86788932880808,0.6763098814312007,672.017194742142,24.324902222222224,57.70627166960021,0.0,0.05600610007018434,1.650552009355726,1.2
1,8563,8563,24.911044444444443,57.70627166960021,24.911044444444443,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.68242435536283,0.7075824928373646,703.0913120461182,24.911044444444443,57.70627166960021,0.0,0.05859582565598118,1.6625140955235247,1.2
1,8564,8564,24.911044444444443,57.70627166960021,24.911044444444443,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.496724837332,0.7388524981925779,734.1628398403191,24.911044444444443,57.70627166960021,0.0,0.06118533543131253,1.6625140955235247,1.2
1,8565,8565,25.79025777777778,0.0,25.79025777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.10775964481888,0.7123084404979876,707.7872630836355,25.79025777777778,0.0,0.0,0.05898718752259651,0.5263317913832211,0.0
1,8566,8566,27.255613333333336,0.0,27.255613333333336,0.0,166.83846989496578,0.0,0.0,0.0,151.58357172598977,0.6842619080665531,679.9187481257708,27.255613333333336,0.0,0.0,0.05666461772862496,0.5562370068027214,0.0
1,8567,8567,24.324902222222224,0.0,24.324902222222224,0.0,166.83846989496578,0.0,0.0,0.0,149.33043776965127,0.6592270863294585,655.0428278759742,24.324902222222224,0.0,0.0,0.054591451610632065,0.49642657596372075,0.0
1,8568,8568,25.204115555555557,0.0,25.204115555555557,0.0,166.83846989496578,0.0,0.0,0.0,146.99623849042658,0.6332915387825174,629.2718989199853,25.204115555555557,0.0,0.0,0.05244369521793361,0.5143697052154188,0.0
1,8569,8569,24.324902222222224,0.0,24.324902222222224,0.0,166.83846989496578,0.0,0.0,0.0,144.74348681185768,0.6082609645761965,604.4001992409559,24.324902222222224,0.0,0.0,0.05037088084348328,0.49642657596372075,0.0
1,8570,8570,23.738760000000003,57.70627166960021,23.738760000000003,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.66686965068777,0.6407429961187531,636.6760602272858,23.738760000000003,57.70627166960021,0.0,0.053060760082280674,1.6385899231879237,1.2
1,8571,8571,24.03183111111111,57.70627166960021,24.03183111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.56292451293157,0.6729213834770176,668.6502043253514,24.03183111111111,57.70627166960021,0.0,0.055725494151625254,1.644570966271823,1.2
1,8572,8572,24.617973333333335,57.70627166960021,24.617973333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.40456931457072,0.7044952146063415,700.0236294450445,24.617973333333335,57.70627166960021,0.0,0.05834016413409821,1.6565330524396253,1.2
1,8573,8573,24.911044444444443,57.70627166960021,24.911044444444443,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.21889295112666,0.7357654772347407,731.0954128794622,24.911044444444443,57.70627166960021,0.0,0.0609296952145564,1.6625140955235247,1.2
1,8574,8574,24.324902222222224,0.0,24.324902222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.96537271801938,0.7107263635335487,706.2152279076028,24.324902222222224,0.0,0.0,0.058856173673439684,0.49642657596372075,0.0
1,8575,8575,25.497186666666668,0.0,25.497186666666668,0.0,166.83846989496578,0.0,0.0,0.0,151.6037028328659,0.6844855870318436,680.1410073517624,25.497186666666668,0.0,0.0,0.0566831408743864,0.5203507482993217,0.0
1,8576,8576,25.204115555555557,0.0,25.204115555555557,0.0,166.83846989496578,0.0,0.0,0.0,149.26931411488596,0.6585479346098441,654.3679868808172,25.204115555555557,0.0,0.0,0.05453521017424928,0.5143697052154188,0.0
1,8577,8577,25.497186666666668,0.0,25.497186666666668,0.0,166.83846989496578,0.0,0.0,0.0,146.90803556794944,0.6323115063105492,628.2980869283957,25.497186666666668,0.0,0.0,0.0523625374554876,0.5203507482993217,0.0
1,8578,8578,24.911044444444443,0.0,24.911044444444443,0.0,166.83846989496578,0.0,0.0,0.0,144.60112251692462,0.6066791390769402,602.8284139340012,24.911044444444443,0.0,0.0,0.05023988781848498,0.5083886621315195,0.0
1,8579,8579,24.03183111111111,57.70627166960021,24.03183111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.49743285809623,0.6388603650899581,634.805378669258,24.03183111111111,57.70627166960021,0.0,0.0529048569605182,1.644570966271823,1.2
1,8580,8580,23.152617777777778,57.70627166960021,23.152617777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.47475492412195,0.6719417213791327,667.6767603569998,23.152617777777778,57.70627166960021,0.0,0.05564436706033835,1.626627837020125,1.2
1,8581,8581,22.273404444444445,57.70627166960021,22.273404444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.53308196402472,0.7059231329336079,701.4424844624809,22.273404444444445,57.70627166960021,0.0,0.05845841190619893,1.6086847077684234,1.2
1,8582,8582,21.687262222222223,57.70627166960021,21.687262222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.64532286604026,0.7405035874004474,735.8034492239842,21.687262222222223,57.70627166960021,0.0,0.061322064274021516,1.5967226216006212,1.2
1,8583,8583,23.152617777777778,0.0,23.152617777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.5001045425057,0.7166678282500633,712.1189808484914,23.152617777777778,0.0,0.0,0.05934819408688152,0.4725024036281198,0.0
1,8584,8584,22.566475555555556,0.0,22.566475555555556,0.0,166.83846989496578,0.0,0.0,0.0,152.40923370986422,0.6934359301096024,689.0345406450609,22.566475555555556,0.0,0.0,0.057424330414622964,0.46054031746031754,0.0
1,8585,8585,21.687262222222223,0.0,21.687262222222223,0.0,166.83846989496578,0.0,0.0,0.0,150.399790200508,0.6711087800056443,666.8491058445272,21.687262222222223,0.0,0.0,0.05557539010288584,0.44259718820861593,0.0
1,8586,8586,22.566475555555556,0.0,22.566475555555556,0.0,166.83846989496578,0.0,0.0,0.0,148.30926106072832,0.647880678452537,643.7684381306804,22.566475555555556,0.0,0.0,0.05365184083095928,0.46054031746031754,0.0
1,8587,8587,22.85954666666667,0.0,22.85954666666667,0.0,166.83846989496578,0.0,0.0,0.0,146.1918217703606,0.6243535752262289,620.3906665726275,22.85954666666667,0.0,0.0,0.05170353084195579,0.4665213605442169,0.0
1,8588,8588,23.152617777777778,0.0,23.152617777777778,0.0,166.83846989496578,0.0,0.0,0.0,144.04747457191732,0.6005274952435259,596.7158159290224,23.152617777777778,0.0,0.0,0.049730462199268466,0.4725024036281198,0.0
1,8589,8589,22.85954666666667,57.70627166960021,22.85954666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.05216849581663,0.6339129832868514,629.8893989801747,22.85954666666667,57.70627166960021,0.0,0.052495157844834966,1.6206467939362221,1.2
1,8590,8590,23.738760000000003,57.70627166960021,23.738760000000003,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,149.9753589445064,0.6663928771611822,662.1631358665264,23.738760000000003,57.70627166960021,0.0,0.05518486006054891,1.6385899231879237,1.2
1,8591,8591,22.566475555555556,57.70627166960021,22.566475555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.00664323939105,0.7000738137710117,695.6302922075329,22.566475555555556,57.70627166960021,0.0,0.05797402218580989,1.6146657508523228,1.2
1,8592,8592,22.566475555555556,57.70627166960021,22.566475555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.03767492725115,0.7337519436361238,729.0946596188443,22.566475555555556,57.70627166960021,0.0,0.06076295188089376,1.6146657508523228,1.2
1,8593,8593,22.566475555555556,0.0,22.566475555555556,0.0,166.83846989496578,0.0,0.0,0.0,153.94667596374427,0.7105186218193806,706.0088047755162,22.566475555555556,0.0,0.0,0.05883897031215237,0.46054031746031754,0.0
1,8594,8594,23.738760000000003,0.0,23.738760000000003,0.0,166.83846989496578,0.0,0.0,0.0,151.74751380475206,0.6860834867194674,681.7287648206965,23.738760000000003,0.0,0.0,0.05681546502381002,0.4844644897959185,0.0
1,8595,8595,23.738760000000003,0.0,23.738760000000003,0.0,166.83846989496578,0.0,0.0,0.0,149.54853490927314,0.6616503878808125,657.4507482025397,23.738760000000003,0.0,0.0,0.05479212836090838,0.4844644897959185,0.0
1,8596,8596,23.445688888888892,0.0,23.445688888888892,0.0,166.83846989496578,0.0,0.0,0.0,147.3768236233852,0.6375202624820578,633.4737819856165,23.445688888888892,0.0,0.0,0.05279388132224489,0.47848344671201914,0.0
1,8597,8597,24.03183111111111,0.0,24.03183111111111,0.0,166.83846989496578,0.0,0.0,0.0,145.1511245907383,0.6127902732304256,608.900759382847,24.03183111111111,0.0,0.0,0.0507459587784688,0.49044553287981785,0.0
1,8598,8598,24.617973333333335,57.70627166960021,24.617973333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.99322037570428,0.6443691152856033,640.279163622952,24.617973333333335,57.70627166960021,0.0,0.053361043722222855,1.6565330524396253,1.2
1,8599,8599,24.617973333333335,57.70627166960021,24.617973333333335,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.83507931935486,0.6759453257706097,671.654952996037,24.617973333333335,57.70627166960021,0.0,0.0559759107422316,1.6565330524396253,1.2
1,8600,8600,25.497186666666668,57.70627166960021,25.497186666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.5954483573776,0.7066160928597511,702.131046020461,25.497186666666668,57.70627166960021,0.0,0.05851579681810659,1.674476181691327,1.2
1,8601,8601,25.204115555555557,57.70627166960021,25.204115555555557,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.3826717259969,0.7375852413999656,732.9036266036485,25.204115555555557,57.70627166960021,0.0,0.06108039224965819,1.668495138607424,1.2
1,8602,8602,23.445688888888892,0.0,23.445688888888892,0.0,166.83846989496578,0.0,0.0,0.0,154.2103909287076,0.713448788096751,708.9203726468586,23.445688888888892,0.0,0.0,0.05908162118900396,0.47848344671201914,0.0
1,8603,8603,22.273404444444445,0.0,22.273404444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.14662860021699,0.6905180955579666,686.1352262272937,22.273404444444445,0.0,0.0,0.05718270074400314,0.4545592743764182,0.0
1,8604,8604,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,150.16429133596966,0.6684921259552183,664.249060269477,21.394191111111112,0.0,0.0,0.05535870158092149,0.4366161451247166,0.0
1,8605,8605,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,148.23628798919378,0.6470698665465976,642.9627726251877,20.80804888888889,0.0,0.0,0.05358469644346927,0.4246540589569179,0.0
1,8606,8606,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,146.41678275476244,0.6268531417195825,622.8743677709307,19.635764444444444,0.0,0.0,0.05191052319117682,0.4007298866213169,0.0
1,8607,8607,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,144.67868222981647,0.6075409136646276,603.6847186499581,18.75655111111111,0.0,0.0,0.05031125249187083,0.3827867573696153,0.0
1,8608,8608,18.17040888888889,57.70627166960021,18.17040888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.11667333467338,0.6457408148297042,641.6421566901316,18.17040888888889,57.70627166960021,0.0,0.05347463594383963,1.5249501045938183,1.2
1,8609,8609,18.17040888888889,57.70627166960021,18.17040888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.55437794027154,0.6839375326696838,679.5964316104685,18.17040888888889,57.70627166960021,0.0,0.05663775578052075,1.5249501045938183,1.2
1,8610,8610,19.342693333333333,57.70627166960021,19.342693333333333,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.88345862508697,0.7209273180565219,716.3514347418334,19.342693333333333,57.70627166960021,0.0,0.059700927972483823,1.5488742769294193,1.2
1,8611,8611,19.92883555555556,57.70627166960021,19.92883555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.1580931638125,0.7573121462645837,752.5053204899064,19.92883555555556,57.70627166960021,0.0,0.06271400287439839,1.5608363630972215,1.2
1,8612,8612,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.22942366688437,0.7358824851876039,731.2116781572654,20.80804888888889,0.0,0.0,0.06093938479517171,0.4246540589569179,0.0
1,8613,8613,21.980333333333338,0.0,21.980333333333338,0.0,166.83846989496578,0.0,0.0,0.0,154.1925774470153,0.7132508605223923,708.7237013620901,21.980333333333338,0.0,0.0,0.05906523054938662,0.44857823129251884,0.0
1,8614,8614,21.980333333333338,0.0,21.980333333333338,0.0,166.83846989496578,0.0,0.0,0.0,152.15590096433124,0.6906211218259027,686.2375985649811,21.980333333333338,0.0,0.0,0.057191232483122016,0.44857823129251884,0.0
1,8615,8615,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,150.22773165008635,0.6691970183342929,664.9494785425005,20.80804888888889,0.0,0.0,0.055417074634761275,0.4246540589569179,0.0
1,8616,8616,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,148.2726386552679,0.6474737628363102,643.3641052968396,21.10112,0.0,0.0,0.053618143620038305,0.43063510204081723,0.0
1,8617,8617,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,146.29062422351598,0.6254513802612887,621.4815035991004,21.394191111111112,0.0,0.0,0.051794441503383644,0.4366161451247166,0.0
1,8618,8618,20.80804888888889,0.0,20.80804888888889,0.0,166.83846989496578,0.0,0.0,0.0,144.36294368233283,0.6040327075814759,600.198779917867,20.80804888888889,0.0,0.0,0.05002073338760454,0.4246540589569179,0.0
1,8619,8619,20.80804888888889,57.70627166960021,20.80804888888889,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.55720184658773,0.6395244649620859,635.4652633542954,20.80804888888889,57.70627166960021,0.0,0.05295985193385244,1.5787794923489231,1.2
1,8620,8620,21.394191111111112,57.70627166960021,21.394191111111112,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.69702509996281,0.6744113899995869,670.1307534507399,21.394191111111112,57.70627166960021,0.0,0.05584888352785564,1.5907415785167218,1.2
1,8621,8621,21.687262222222223,57.70627166960021,21.687262222222223,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,153.80950234005041,0.7089944704450044,704.4943275231608,21.687262222222223,57.70627166960021,0.0,0.058712753356376435,1.5967226216006212,1.2
1,8622,8622,22.273404444444445,57.70627166960021,22.273404444444445,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.86755148433514,0.7429727942703905,738.2569834980446,22.273404444444445,57.70627166960021,0.0,0.061526542503379,1.6086847077684234,1.2
1,8623,8623,23.152617777777778,0.0,23.152617777777778,0.0,166.83846989496578,0.0,0.0,0.0,154.72231464174905,0.7191368293527671,714.5723106613623,23.152617777777778,0.0,0.0,0.05955265527638656,0.4725024036281198,0.0
1,8624,8624,22.85954666666667,0.0,22.85954666666667,0.0,166.83846989496578,0.0,0.0,0.0,152.60434093024955,0.6956037881138839,691.1886387805986,22.85954666666667,0.0,0.0,0.057603853552845946,0.4665213605442169,0.0
1,8625,8625,22.85954666666667,0.0,22.85954666666667,0.0,166.83846989496578,0.0,0.0,0.0,150.48654371655937,0.6720727079617707,667.8069155391582,22.85954666666667,0.0,0.0,0.055655214229448975,0.4665213605442169,0.0
1,8626,8626,21.10112,0.0,21.10112,0.0,166.83846989496578,0.0,0.0,0.0,148.53142915406872,0.6503492128229857,646.2213041737476,21.10112,0.0,0.0,0.05385626336975979,0.43063510204081723,0.0
1,8627,8627,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,146.7931524085895,0.6310350267621053,627.0297094747414,18.75655111111111,0.0,0.0,0.05225683052543891,0.3827867573696153,0.0
1,8628,8628,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,145.21752668760413,0.6135280743067125,609.6338774743864,16.998124444444446,0.0,0.0,0.05080705704428589,0.3469004988662121,0.0
1,8629,8629,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.70964161145568,0.6523293512383965,648.188874217689,17.584266666666668,57.70627166960021,0.0,0.054020241204907817,1.5129880184260196,1.2
1,8630,8630,17.584266666666668,57.70627166960021,17.584266666666668,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.20146552573027,0.6911273947303362,686.7406580445962,17.584266666666668,57.70627166960021,0.0,0.05723315760018304,1.5129880184260196,1.2
1,8631,8631,16.705053333333332,57.70627166960021,16.705053333333332,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.77425153872787,0.7308250170969761,726.1863109223978,16.705053333333332,57.70627166960021,0.0,0.060520569290974054,1.495044889174318,1.2
1,8632,8632,16.41198222222222,57.70627166960021,16.41198222222222,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.37382418090743,0.7708202686767491,765.9277038956416,16.41198222222222,57.70627166960021,0.0,0.06383262804364044,1.4890638460904186,1.2
1,8633,8633,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,157.82423443195745,0.7536026047995271,748.8193242956004,16.705053333333332,0.0,0.0,0.06240681092554382,0.34091945578231275,0.0
1,8634,8634,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,156.22060509278708,0.7357845010309674,731.1143159274948,17.291195555555557,0.0,0.0,0.06093127059984122,0.352881541950115,0.0
1,8635,8635,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,154.508771943996,0.7167641327110669,712.2146740440246,18.46348,0.0,0.0,0.059356169184434086,0.37680571428571596,0.0
1,8636,8636,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,152.71582836391815,0.6968425373768684,692.4195254311649,19.342693333333333,0.0,0.0,0.05770643598892949,0.394748843537414,0.0
1,8637,8637,19.342693333333333,0.0,19.342693333333333,0.0,166.83846989496578,0.0,0.0,0.0,150.92303419580531,0.6769226021756146,672.6260264140229,19.342693333333333,0.0,0.0,0.05605684027119118,0.394748843537414,0.0
1,8638,8638,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,149.10330506585674,0.6567033896206305,652.5351496219503,19.635764444444444,0.0,0.0,0.054382461006913095,0.4007298866213169,0.0
1,8639,8639,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,147.36498066405153,0.6373886740450171,633.3430287691567,18.75655111111111,0.0,0.0,0.052782984312789126,0.3827867573696153,0.0
1,8640,8640,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,145.5997167612634,0.6177746306807046,613.8534800265854,19.049622222222226,0.0,0.0,0.05115871989554008,0.38876780045351467,0.0
1,8641,8641,19.342693333333333,57.70627166960021,19.342693333333333,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.92929366784375,0.6547699296427084,650.6139617372489,19.342693333333333,57.70627166960021,0.0,0.05422234867382691,1.5488742769294193,1.2
1,8642,8642,19.635764444444444,57.70627166960021,19.635764444444444,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.23150874833215,0.6914612083148016,687.0723528412544,19.635764444444444,57.70627166960021,0.0,0.05726080113686594,1.5548553200133222,1.2
1,8643,8643,19.635764444444444,57.70627166960021,19.635764444444444,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.5334486442305,0.7281494293803389,723.5277057460013,19.635764444444444,57.70627166960021,0.0,0.06029900039553307,1.5548553200133222,1.2
1,8644,8644,20.221906666666666,57.70627166960021,20.221906666666666,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.7809446557714,0.76423271839746,759.3819662383085,20.221906666666666,57.70627166960021,0.0,0.06328710444522948,1.5668174061811209,1.2
1,8645,8645,20.51497777777778,0.0,20.51497777777778,0.0,166.83846989496578,0.0,0.0,0.0,156.87930761590195,0.7431034179544662,738.3867780850372,20.51497777777778,0.0,0.0,0.061537359620388137,0.418673015873015,0.0
1,8646,8646,21.394191111111112,0.0,21.394191111111112,0.0,166.83846989496578,0.0,0.0,0.0,154.89657596173663,0.7210730662415181,716.4962578312324,21.394191111111112,0.0,0.0,0.059712997569066784,0.4366161451247166,0.0
1,8647,8647,23.152617777777778,0.0,23.152617777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.75150336711076,0.6972389263012305,692.8133983883556,23.152617777777778,0.0,0.0,0.05773926147081887,0.4725024036281198,0.0
1,8648,8648,23.738760000000003,0.0,23.738760000000003,0.0,166.83846989496578,0.0,0.0,0.0,150.55244080583492,0.6728048978426103,668.5344580507348,23.738760000000003,0.0,0.0,0.055715847824879976,0.4844644897959185,0.0
1,8649,8649,23.445688888888892,0.0,23.445688888888892,0.0,166.83846989496578,0.0,0.0,0.0,148.3806458611223,0.6486738429013589,644.5565681913242,23.445688888888892,0.0,0.0,0.05371752380959449,0.47848344671201914,0.0
1,8650,8650,22.273404444444445,0.0,22.273404444444445,0.0,166.83846989496578,0.0,0.0,0.0,146.31736934472067,0.6257485482746741,621.7767854221306,22.273404444444445,0.0,0.0,0.05181905037270861,0.4545592743764182,0.0
1,8651,8651,21.687262222222223,0.0,21.687262222222223,0.0,166.83846989496578,0.0,0.0,0.0,144.3084334907282,0.6034270387858689,599.5969554345321,21.687262222222223,0.0,0.0,0.049970577167641646,0.44259718820861593,0.0
1,8652,8652,20.51497777777778,57.70627166960021,20.51497777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,147.5297805588488,0.6392197839872091,635.162516256183,20.51497777777778,57.70627166960021,0.0,0.05293462090642412,1.5727984492650202,1.2
1,8653,8653,19.342693333333333,57.70627166960021,19.342693333333333,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,150.85919662677935,0.6762132958531041,671.9212222138275,19.342693333333333,57.70627166960021,0.0,0.05599810169296004,1.5488742769294193,1.2
1,8654,8654,18.46348,57.70627166960021,18.46348,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,154.26958832742014,0.7141065369713347,709.5739466455219,18.46348,57.70627166960021,0.0,0.05913609022797916,1.5309311476777212,1.2
1,8655,8655,17.87733777777778,57.70627166960021,17.87733777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,157.73386455145197,0.752598495016133,747.8215878165447,17.87733777777778,57.70627166960021,0.0,0.06232365928965286,1.518969061509919,1.2
1,8656,8656,16.998124444444446,0.0,16.998124444444446,0.0,166.83846989496578,0.0,0.0,0.0,156.1573271044547,0.735081412271719,730.4156898263279,16.998124444444446,0.0,0.0,0.06087304690610284,0.3469004988662121,0.0
1,8657,8657,17.291195555555557,0.0,17.291195555555557,0.0,166.83846989496578,0.0,0.0,0.0,154.5538366742283,0.7172648519358699,712.7122150944282,17.291195555555557,0.0,0.0,0.059397634394068526,0.352881541950115,0.0
1,8658,8658,17.87733777777778,0.0,17.87733777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.8963111455049,0.6988479016167214,694.412161185725,17.87733777777778,0.0,0.0,0.057872502807377706,0.3648436281179137,0.0
1,8659,8659,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,151.13058629851002,0.6792287366501113,674.9175233487857,19.049622222222226,0.0,0.0,0.05624781426358744,0.38876780045351467,0.0
1,8660,8660,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,149.3108398725529,0.6590093319172542,654.8264555986351,19.635764444444444,0.0,0.0,0.05457341908481,0.4007298866213169,0.0
1,8661,8661,19.92883555555556,0.0,19.92883555555556,0.0,166.83846989496578,0.0,0.0,0.0,147.4641607307815,0.6384906747864612,634.4380348709482,19.92883555555556,0.0,0.0,0.05287424242611453,0.4067109297052163,0.0
1,8662,8662,20.221906666666666,0.0,20.221906666666666,0.0,166.83846989496578,0.0,0.0,0.0,145.5905511175889,0.617672790195432,613.7522859451398,20.221906666666666,0.0,0.0,0.05115028635262436,0.4126919727891156,0.0
1,8663,8663,19.92883555555556,57.70627166960021,19.92883555555556,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.86596006527338,0.6540662229474822,649.9147216222791,19.92883555555556,57.70627166960021,0.0,0.05416407380800726,1.5608363630972215,1.2
1,8664,8664,19.049622222222226,57.70627166960021,19.049622222222226,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.22234914626148,0.6913594349584608,686.9712254626585,19.049622222222226,57.70627166960021,0.0,0.05725237315298429,1.54289323384552,1.2
1,8665,8665,18.46348,57.70627166960021,18.46348,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.63262725085895,0.7292514138984326,724.6226957274155,18.46348,57.70627166960021,0.0,0.06039025716538174,1.5309311476777212,1.2
1,8666,8666,19.049622222222226,57.70627166960021,19.049622222222226,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,158.98845244291488,0.766538360476832,761.6729739032861,19.049622222222226,57.70627166960021,0.0,0.06347803766174566,1.54289323384552,1.2
1,8667,8667,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,157.24930427882828,0.7472144919869806,742.4717582318025,18.75655111111111,0.0,0.0,0.061877803002900446,0.3827867573696153,0.0
1,8668,8668,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,155.53738540510506,0.7281931711678338,723.571169894807,18.46348,0.0,0.0,0.06030262270979306,0.37680571428571596,0.0
1,8669,8669,18.75655111111111,0.0,18.75655111111111,0.0,166.83846989496578,0.0,0.0,0.0,153.79852482993823,0.7088724981104247,704.3731293736573,18.75655111111111,0.0,0.0,0.05870265266886052,0.3827867573696153,0.0
1,8670,8670,19.049622222222226,0.0,19.049622222222226,0.0,166.83846989496578,0.0,0.0,0.0,152.03272479846962,0.6892524977607735,684.8776614560356,19.049622222222226,0.0,0.0,0.057077894945915135,0.38876780045351467,0.0
1,8671,8671,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,150.21290319430415,0.6690322577144905,664.7857636943761,19.635764444444444,0.0,0.0,0.05540343059374749,0.4007298866213169,0.0
1,8672,8672,19.635764444444444,0.0,19.635764444444444,0.0,166.83846989496578,0.0,0.0,0.0,148.39323324193904,0.6488137026882115,644.6955402575301,19.635764444444444,0.0,0.0,0.053729105780275864,0.4007298866213169,0.0
1,8673,8673,18.46348,0.0,18.46348,0.0,166.83846989496578,0.0,0.0,0.0,146.68205237413554,0.6298005819348395,625.803099938699,18.46348,0.0,0.0,0.05215460454527036,0.37680571428571596,0.0
1,8674,8674,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,145.1876889955356,0.6131965443948401,609.3044518553519,16.118911111111114,0.0,0.0,0.05077960262149778,0.32895736961451405,0.0
1,8675,8675,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.92356565800912,0.6547062850889902,650.5507211494288,14.946626666666667,57.70627166960021,0.0,0.05421707818563454,1.4591586306709166,1.2
1,8676,8676,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.74038408147663,0.6971153786830737,692.6906349539444,14.067413333333334,57.70627166960021,0.0,0.057729030332023035,1.4412155014192167,1.2
1,8677,8677,12.015915555555555,57.70627166960021,12.015915555555555,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.74647496619036,0.7416274996243373,736.9202277312514,12.015915555555555,57.70627166960021,0.0,0.06141513690567976,1.3993481998319142,1.2
1,8678,8678,11.722844444444446,0.0,11.722844444444446,0.0,166.83846989496578,0.0,0.0,0.0,155.65753830595378,0.7295282033994863,724.8977283849874,11.722844444444446,0.0,0.0,0.060413178463620924,0.23924172335600957,0.0
1,8679,8679,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,154.43327058369022,0.7159252287076688,711.3810947477581,13.1882,0.0,0.0,0.059286698453851004,0.2691469387755099,0.0
1,8680,8680,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,153.23618924508654,0.702624324945406,698.1646147298474,12.89512888888889,0.0,0.0,0.0581852333302648,0.26316589569161053,0.0
1,8681,8681,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,152.06629202461085,0.6896254669401205,685.2482633184536,12.602057777777778,0.0,0.0,0.0571087810082885,0.2571848526077094,0.0
1,8682,8682,12.602057777777778,0.0,12.602057777777778,0.0,166.83846989496578,0.0,0.0,0.0,150.89649229557017,0.676627692173002,672.3329882696775,12.602057777777778,0.0,0.0,0.05603241839067235,0.2571848526077094,0.0
1,8683,8683,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.64553696579108,0.6627281885087897,658.5217077942756,13.481271111111111,0.0,0.0,0.054881382431392255,0.275127981859411,0.0
1,8684,8684,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,148.39468588228945,0.6488298431365495,644.7115782589134,13.481271111111111,0.0,0.0,0.05373044239177543,0.275127981859411,0.0
1,8685,8685,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,147.08977031367863,0.6343307812630959,630.3045451013147,14.067413333333334,0.0,0.0,0.052529756238129395,0.2870900680272115,0.0
1,8686,8686,14.360484444444445,0.0,14.360484444444445,0.0,166.82792978670705,0.0,0.0,0.0,145.75787912668213,0.6195319902964681,615.5996852966302,14.360484444444445,0.0,0.0,0.05130424912881326,0.29307111111111084,0.0
1,8687,8687,14.067413333333334,0.0,14.067413333333334,0.0,166.82792978670705,0.0,0.0,0.0,144.45318329196763,0.6050353699107515,601.1950781301118,14.067413333333334,0.0,0.0,0.05010376515793915,0.2870900680272115,0.0
1,8688,8688,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.324080929582,0.6480453436620225,643.932058174078,13.481271111111111,57.7010659325587,0.0,0.05366547697092074,1.429149300510586,1.2
1,8689,8689,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.22220239415947,0.6913578043795495,686.969605233388,13.1882,57.70627166960021,0.0,0.05725223812262589,1.4232723721675151,1.2
1,8690,8690,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.09291465393176,0.7343657183770197,729.704538597261,13.481271111111111,57.70627166960021,0.0,0.060813779364718816,1.4292534152514162,1.2
1,8691,8691,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,154.86861065030587,0.720762340558954,716.187504392514,13.1882,0.0,0.0,0.05968726597154047,0.2691469387755099,0.0
1,8692,8692,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.59023994931414,0.7065582216590459,702.0735421409198,13.774342222222224,0.0,0.0,0.058511004428779045,0.28110902494331036,0.0
1,8693,8693,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.31197577921415,0.6923552864357126,687.9607560528465,13.774342222222224,0.0,0.0,0.05733484090781286,0.28110902494331036,0.0
1,8694,8694,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,151.03381813112833,0.6781535347903147,673.8491460302805,13.774342222222224,0.0,0.0,0.05615877540047342,0.28110902494331036,0.0
1,8695,8695,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,149.64742955078088,0.6627492172308989,658.5426030424877,14.946626666666667,0.0,0.0,0.05488312384719457,0.3050331972789113,0.0
1,8696,8696,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,148.26115650281517,0.647346183364613,643.2373355999439,14.946626666666667,0.0,0.0,0.05360757859821184,0.3050331972789113,0.0
1,8697,8697,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,146.90208333895316,0.632245370432813,628.2323708295357,14.653555555555556,0.0,0.0,0.05235706065751611,0.29905215419501197,0.0
1,8698,8698,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,145.5702077925379,0.6174467532504211,613.5276837060406,14.360484444444445,0.0,0.0,0.05113156793949835,0.29307111111111084,0.0
1,8699,8699,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,144.3196963198007,0.603552181331119,599.7213036726857,13.481271111111111,0.0,0.0,0.049980940384422516,0.275127981859411,0.0
1,8700,8700,13.481271111111111,57.7010659325587,13.481271111111111,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.19060508132944,0.6465622786814382,642.4584065311899,13.481271111111111,57.7010659325587,0.0,0.053542662432801896,1.429149300510586,1.2
1,8701,8701,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.06165330754447,0.6895739256393832,685.1970491616214,13.481271111111111,57.70627166960021,0.0,0.057104512806202296,1.4292534152514162,1.2
1,8702,8702,13.1882,57.70627166960021,13.1882,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.9594633077571,0.7328829256417455,728.2311574716825,13.1882,57.70627166960021,0.0,0.060690987371587846,1.4232723721675151,1.2
1,8703,8703,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.82986412911993,0.7758873792124438,770.962652372869,13.481271111111111,57.70627166960021,0.0,0.06425224205124336,1.4292534152514162,1.2
1,8704,8704,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,158.60524871303778,0.7622805412559753,757.4421799919741,13.1882,0.0,0.0,0.0631254421195078,0.2691469387755099,0.0
1,8705,8705,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,157.3265666255408,0.748072962506009,743.3247798507465,13.774342222222224,0.0,0.0,0.06194889406206738,0.28110902494331036,0.0
1,8706,8706,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,156.04799109488448,0.7338665677209385,729.2085561595308,13.774342222222224,0.0,0.0,0.06077244405029842,0.28110902494331036,0.0
1,8707,8707,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,154.769522112189,0.7196613568021002,715.0935088202892,13.774342222222224,0.0,0.0,0.05959609207603044,0.28110902494331036,0.0
1,8708,8708,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,153.49115966857545,0.7054573296508384,700.9796377349927,13.774342222222224,0.0,0.0,0.058419838131093645,0.28110902494331036,0.0
1,8709,8709,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,152.21290375516554,0.6912544861685059,686.8669428056199,13.774342222222224,0.0,0.0,0.05724368220731894,0.28110902494331036,0.0
1,8710,8710,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,150.9347543630817,0.6770528262564635,672.7554239341579,13.774342222222224,0.0,0.0,0.05606762429653787,0.28110902494331036,0.0
1,8711,8711,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.68379584479698,0.6631532871644109,658.9441082557839,13.481271111111111,0.0,0.0,0.054916585403432285,0.275127981859411,0.0
1,8712,8712,13.1882,0.0,13.1882,0.0,166.82792978670705,0.0,0.0,0.0,148.46002593440517,0.649555843715613,645.4329707535654,13.1882,0.0,0.0,0.053790563443084034,0.2691469387755099,0.0
1,8713,8713,12.602057777777778,0.0,12.602057777777778,0.0,166.82792978670705,0.0,0.0,0.0,147.2905267275387,0.6365614080837634,632.5210136458364,12.602057777777778,0.0,0.0,0.05271447734359833,0.2571848526077094,0.0
1,8714,8714,13.481271111111111,0.0,13.481271111111111,0.0,166.82792978670705,0.0,0.0,0.0,146.03987189489027,0.6226652432765585,618.7130508349866,13.481271111111111,0.0,0.0,0.0515637178794055,0.275127981859411,0.0
1,8715,8715,13.774342222222224,0.0,13.774342222222224,0.0,166.82792978670705,0.0,0.0,0.0,144.76223692212812,0.6084692991347571,604.6072114545221,13.774342222222224,0.0,0.0,0.05038813329898509,0.28110902494331036,0.0
1,8716,8716,14.067413333333334,57.7010659325587,14.067413333333334,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.57894008257387,0.6508771120285985,646.7458526876801,14.067413333333334,57.7010659325587,0.0,0.053899979388922416,1.4411113866783865,1.2
1,8717,8717,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.39578722483935,0.6932865247204373,688.8860835645676,14.067413333333334,57.70627166960021,0.0,0.05741195796021065,1.4412155014192167,1.2
1,8718,8718,14.946626666666667,57.70627166960021,14.946626666666667,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.13106321246042,0.7347895912495602,730.125721056002,14.946626666666667,57.70627166960021,0.0,0.06084888082806917,1.4591586306709166,1.2
1,8719,8719,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,154.69008113899008,0.718778679322112,714.2164338872594,15.53276888888889,0.0,0.0,0.0595229964069722,0.3169952834467118,0.0
1,8720,8720,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,153.27630350870893,0.7030700389856549,698.6074997256297,15.23969777777778,0.0,0.0,0.058222143489093235,0.31101424036281244,0.0
1,8721,8721,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,151.86264369323032,0.687362707702559,682.9998663085134,15.23969777777778,0.0,0.0,0.05692139897562409,0.31101424036281244,0.0
1,8722,8722,15.825840000000001,0.0,15.825840000000001,0.0,166.83846989496578,0.0,0.0,0.0,150.39493296003684,0.671054810667076,666.7954790611509,15.825840000000001,0.0,0.0,0.0555709208318319,0.3229763265306129,0.0
1,8723,8723,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,148.9815132587706,0.6553501473196733,651.1904966457566,15.23969777777778,0.0,0.0,0.054270397253584186,0.31101424036281244,0.0
1,8724,8724,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,147.64946442652868,0.6405496047392075,636.4838963451102,14.360484444444445,0.0,0.0,0.05304474509085009,0.29307111111111084,0.0
1,8725,8725,13.774342222222224,0.0,13.774342222222224,0.0,166.83846989496578,0.0,0.0,0.0,146.3716953210556,0.6263521702339511,622.3765760608533,13.774342222222224,0.0,0.0,0.051869037091495394,0.28110902494331036,0.0
1,8726,8726,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,145.12111705769104,0.612456856196567,608.5694586198022,13.481271111111111,0.0,0.0,0.0507183480806569,0.275127981859411,0.0
1,8727,8727,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,148.93825235187524,0.6548694705763916,650.7128708628619,14.067413333333334,57.70627166960021,0.0,0.05423059178788749,1.4412155014192167,1.2
1,8728,8728,13.481271111111111,57.70627166960021,13.481271111111111,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.80923827415108,0.6978804252683453,693.4508256212657,13.481271111111111,57.70627166960021,0.0,0.05779238483384164,1.4292534152514162,1.2
1,8729,8729,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,156.62573289156725,0.740285921017414,735.5871644170754,14.067413333333334,57.70627166960021,0.0,0.061304039038009454,1.4412155014192167,1.2
1,8730,8730,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,155.32013140237234,0.7257792378041372,721.1725582939637,14.067413333333334,0.0,0.0,0.060102721751309575,0.2870900680272115,0.0
1,8731,8731,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,154.01463871330154,0.7112737634811281,706.7591533880288,14.067413333333334,0.0,0.0,0.0589015045743836,0.2870900680272115,0.0
1,8732,8732,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,152.6821704539384,0.6964685605993156,692.0479223659872,14.360484444444445,0.0,0.0,0.05767546648603944,0.29307111111111084,0.0
1,8733,8733,15.53276888888889,0.0,15.53276888888889,0.0,166.83846989496578,0.0,0.0,0.0,151.24147578819793,0.6804608420910883,676.1418083471355,15.53276888888889,0.0,0.0,0.056349846516137635,0.3169952834467118,0.0
1,8734,8734,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,149.82798554169602,0.6647553949077336,660.5360470709674,15.23969777777778,0.0,0.0,0.05504925802741623,0.31101424036281244,0.0
1,8735,8735,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,148.44169744739773,0.6493521938599747,645.2306135080878,14.946626666666667,0.0,0.0,0.05377369893391848,0.3050331972789113,0.0
1,8736,8736,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,147.10969359980675,0.6345521511089639,630.5245098643695,14.360484444444445,0.0,0.0,0.05254808816271101,0.29307111111111084,0.0
1,8737,8737,15.23969777777778,0.0,15.23969777777778,0.0,166.83846989496578,0.0,0.0,0.0,145.6965476684872,0.6188505296498578,614.9225500297417,15.23969777777778,0.0,0.0,0.05124781648718574,0.31101424036281244,0.0
1,8738,8738,14.946626666666667,0.0,14.946626666666667,0.0,166.82792978670705,0.0,0.0,0.0,144.31060386067833,0.603451154007537,599.6209175916156,14.946626666666667,0.0,0.0,0.04997257418048301,0.3050331972789113,0.0
1,8739,8739,14.946626666666667,57.7010659325587,14.946626666666667,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.04609157316332,0.6449565730351479,640.8628926497156,14.946626666666667,57.7010659325587,0.0,0.05340969186179812,1.4590545159300863,1.2
1,8740,8740,15.825840000000001,57.70627166960021,15.825840000000001,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,151.70047695137282,0.6855608550152534,681.2094503741798,15.825840000000001,57.70627166960021,0.0,0.056772185213282755,1.4771017599226182,1.2
1,8741,8741,15.23969777777778,57.70627166960021,15.23969777777778,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.40872652016694,0.7267636280018548,722.1507003518647,15.23969777777778,57.70627166960021,0.0,0.06018424038268728,1.4651396737548177,1.2
1,8742,8742,16.118911111111114,57.70627166960021,16.118911111111114,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.03541398411448,0.7670601553790496,762.1914568591716,16.118911111111114,57.70627166960021,0.0,0.06352124817561226,1.4830828030065193,1.2
1,8743,8743,16.41198222222222,0.0,16.41198222222222,0.0,166.83846989496578,0.0,0.0,0.0,157.51293679736395,0.7501437421929328,745.3824158462322,16.41198222222222,0.0,0.0,0.062120378018687576,0.3349384126984134,0.0
1,8744,8744,16.118911111111114,0.0,16.118911111111114,0.0,166.83846989496578,0.0,0.0,0.0,156.01767084506207,0.7335296760562451,728.8738028198927,16.118911111111114,0.0,0.0,0.060744545613792215,0.32895736961451405,0.0
1,8745,8745,16.705053333333332,0.0,16.705053333333332,0.0,166.83846989496578,0.0,0.0,0.0,154.46836077555673,0.7163151197284081,711.7685110449411,16.705053333333332,0.0,0.0,0.059318985835898085,0.34091945578231275,0.0
1,8746,8746,14.946626666666667,0.0,14.946626666666667,0.0,166.83846989496578,0.0,0.0,0.0,153.08168598332227,0.7009076220369141,696.4588081100637,14.946626666666667,0.0,0.0,0.058043070931749624,0.3050331972789113,0.0
1,8747,8747,14.653555555555556,0.0,14.653555555555556,0.0,166.83846989496578,0.0,0.0,0.0,151.72221110867022,0.6858023456518914,681.4494082169464,14.653555555555556,0.0,0.0,0.056792183366692756,0.29905215419501197,0.0
1,8748,8748,14.360484444444445,0.0,14.360484444444445,0.0,166.83846989496578,0.0,0.0,0.0,150.38993388494083,0.6709992653882313,666.7402863403357,14.360484444444445,0.0,0.0,0.05556632105511591,0.29307111111111084,0.0
1,8749,8749,13.481271111111111,0.0,13.481271111111111,0.0,166.83846989496578,0.0,0.0,0.0,149.1390207683626,0.6571002307595843,652.929471923428,13.481271111111111,0.0,0.0,0.054415323937280435,0.275127981859411,0.0
1,8750,8750,13.1882,0.0,13.1882,0.0,166.83846989496578,0.0,0.0,0.0,147.91529625589382,0.6435032917321536,639.4188356409038,13.1882,0.0,0.0,0.053289343748721046,0.2691469387755099,0.0
1,8751,8751,12.308986666666668,0.0,12.308986666666668,0.0,166.82792978670705,0.0,0.0,0.0,146.77292680451697,0.6308102978279663,626.806406944283,12.308986666666668,0.0,0.0,0.05223822043039278,0.25120380952381005,0.0
1,8752,8752,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,145.57648382789492,0.6175164869766101,613.5969748170226,12.89512888888889,0.0,0.0,0.05113734267997522,0.26316589569161053,0.0
1,8753,8753,12.89512888888889,0.0,12.89512888888889,0.0,166.82792978670705,0.0,0.0,0.0,144.38014055485422,0.6042237839428248,600.3886434757727,12.89512888888889,0.0,0.0,0.05003655666937018,0.26316589569161053,0.0
1,8754,8754,13.1882,57.7010659325587,13.1882,0.0,166.82792978670705,66.0,1.0,0.3418605508805089,148.27812864071313,0.6475347626745902,643.4247179558088,13.1882,57.7010659325587,0.0,0.05362319509590873,1.4231682574266848,1.2
1,8755,8755,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,152.1220852119485,0.6902453912438721,685.864252827106,13.774342222222224,57.70627166960021,0.0,0.05716011774540428,1.4352344583353156,1.2
1,8756,8756,14.067413333333334,57.70627166960021,14.067413333333334,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,155.93863709211985,0.732651523245776,728.0012238373151,14.067413333333334,57.70627166960021,0.0,0.06067182463849613,1.4412155014192167,1.2
1,8757,8757,13.774342222222224,57.70627166960021,13.774342222222224,0.0,166.83846989496578,66.0,1.0,0.34184285885264415,159.7819552876509,0.7753550587516768,770.4337106664556,13.774342222222224,57.70627166960021,0.0,0.06420815990219648,1.4352344583353156,1.2
1,8758,8758,14.067413333333334,0.0,14.067413333333334,0.0,166.83846989496578,0.0,0.0,0.0,158.47609077992297,0.7608454531102554,756.0162006644896,14.067413333333334,0.0,0.0,0.06300660060542458,0.2870900680272115,0.0
1,8759,8759,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,157.27867253963632,0.7475408059959591,742.7960010544191,12.89512888888889,0.0,0.0,0.06190482548999243,0.26316589569161053,0.0
1,8760,8760,12.89512888888889,0.0,12.89512888888889,0.0,166.83846989496578,0.0,0.0,0.0,156.08135408420299,0.7342372676022556,729.5769031276495,12.89512888888889,0.0,0.0,0.060803142189153225,0.26316589569161053,0.0
